"2017-Apr-19,08:53:34",degrees C,degrees C,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,L/m2/hr,bar,%,L/min
Time(s),T1,T2,F1,F1,F1,F1,F2,F2,F2,F2,F3,F3,F3,F3,P1,P1,P1,P1,P2,P2,P2,P2,P3,P3,P3,P3,Jp,TMP,Recovery,Total Flow Rate
3.7642149925231934,21.187,21.125,0.5316666960716248,0.9570000529289245,1.25043111025095,4.733394429055049,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.39444443583488464,0.7099999845027923,28.625308884805442,1.9736463468660117,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.35055556893348694,0.6310000240802766,24.686207729589942,1.7020547760566753,17435.132673710792,24.941082735711337,29.916336764911115,4.179760109257699
10.97419810295105,21.187,21.125,0.4394444525241852,0.7910000145435333,0.9046530302941801,3.4244826274058924,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.41499999165534973,0.7469999849796295,31.28786591911912,2.1572232642450575,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.37166666984558105,0.6690000057220459,27.415594410991662,1.8902394372112887,12613.84611879026,27.355122232273217,23.608478211314182,3.8318989567935473
18.18345808982849,21.187,21.125,0.3933333456516266,0.7080000221729279,0.731764046186209,2.770026938073738,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.43166667222976685,0.7770000100135803,33.44669772058725,2.3060695357599617,0.21444444358348846,0.38599999845027927,2.701437890771036,0.18625765911772507,0.3822222352027893,0.6880000233650208,28.780289678215976,1.9843319006177638,10203.20362034778,28.41205580863058,19.99896287927091,3.6590099726855763
25.41018295288086,21.187,21.125,0.3638888895511627,0.6550000011920929,0.6213650024831295,2.3521212940496636,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.4416666626930237,0.7949999928474426,34.74199448529482,2.395377138974313,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.38277778029441833,0.689000004529953,28.8521143253684,1.9892840376597702,8663.87693674688,30.36431119514107,17.520374531778796,3.5465280799567704
32.620887994766235,21.187,21.125,0.3377777636051178,0.6079999744892121,0.5234639468610288,1.9815256590872072,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.45055556297302246,0.8110000133514405,35.89337196078301,2.474761852603282,0.21111111342906952,0.38000000417232516,2.2785402940779953,0.15709988477997197,0.39722222089767456,0.7149999976158142,30.719589828753467,2.1180419916769626,7298.813416114302,31.02794060069024,15.169746691896336,3.450709873360396
39.829795122146606,21.187,21.125,0.3266666531562805,0.5879999756813049,0.48180394934415827,1.8238254878868703,0.971666693687439,1.7490000486373902,2.900167101311684,10.978321546976263,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4511111080646515,0.8119999945163727,35.9653316053927,2.4797232973959735,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.39944443106651306,0.7189999759197235,31.00689227041006,2.1378508055033247,6717.93568687472,31.63046924051642,14.246246999977288,3.3819710506558422
47.04060101509094,21.187,21.125,0.31111112236976624,0.5600000202655793,0.4234800422132018,1.6030455865942763,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4555555582046509,0.8200000047683716,36.54102034313679,2.519415654210458,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.40611112117767334,0.7310000181198121,31.86880730147362,2.1972777782990827,5904.708112367769,32.20830588952303,12.685773550225878,3.338227980631591
54.245875120162964,21.187,21.125,0.29777777194976807,0.5359999895095825,0.37348797814846046,1.4138051273629637,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4633333384990692,0.8340000092983246,37.548474669116736,2.588877212096393,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4050000011920929,0.7290000021457672,31.72515415412187,2.187373238556733,5207.653902458925,33.20407120142877,11.351117608616592,3.2903189890742306
61.45768713951111,21.187,21.125,0.2888889014720917,0.5200000226497651,0.3401600471794607,1.2876452441936024,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.46666666865348816,0.8400000035762787,37.98024025735259,2.6186464131678435,0.2083333283662796,0.3749999910593033,1.926124369832877,0.13280165260148927,0.41333332657814026,0.7439999878406525,32.8025431266427,2.2616566224785104,4742.9526538886075,33.46526732216477,10.4040736143848,3.2694890461862096
68.66680812835693,21.187,21.125,0.2822222113609314,0.5079999804496765,0.3151639592766763,1.1930248030855233,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4699999988079071,0.8459999978542329,38.41200584558845,2.6484156142392945,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.4172222316265106,0.7510000169277191,33.305327215850355,2.296322378747564,4394.424769916398,34.63737211887539,9.77657927320452,3.223662903654576
75.87458896636963,21.187,21.125,0.273333340883255,0.492000013589859,0.2818360283076765,1.0668649199161617,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.472777783870697,0.8510000109672546,38.77181178921461,2.6732233705180533,0.20944444835186005,0.3770000070333481,2.067091495731475,0.14252099761109543,0.4161111116409302,0.7490000009536744,33.16167406849861,2.286417839005215,3929.723521346079,33.899651433125136,8.788154252977664,3.206999105781317
83.0798110961914,21.187,21.125,0.26777777075767517,0.48199998736381533,0.2610059736788274,0.98801462282357,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.4716666638851166,0.8489999949932099,38.62788863970638,2.6633002147750195,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.42055556178092957,0.7570000112056733,33.73628280485869,2.326035732316275,3639.2838777085003,35.031272982886435,8.181146365928981,3.190334972685576
90.29081511497498,21.187,21.125,0.2633333206176758,0.4739999771118164,0.24434195232391365,0.924934469746466,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.47833332419395447,0.8609999835491181,39.49141981617809,2.72283861691792,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.41111111640930176,0.7400000095367432,32.51524068498611,2.2418478086521483,3406.932474405553,34.78203583873808,7.699032321591673,3.1736709513306627
97.49995303153992,21.187,21.125,0.2611111104488373,0.4699999988079071,0.23600999751687057,0.893394604700337,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19277778267860413,0.34700000882148746,-0.13606887761950492,-0.5150764900296502,0.4788888990879059,0.8620000183582306,39.56338332107663,2.727800327868263,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.41499999165534973,0.7469999849796295,33.01802092114687,2.276513299262866,3290.757551771867,34.92844058336913,7.490578531124583,3.1507579359352595
104.70498609542847,21.187,21.125,0.2572222352027893,0.4630000233650208,0.22142904866933832,0.8381997351234001,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.49444442987442017,0.8899999737739563,41.57828811274767,2.866723177482481,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4233333468437195,0.7620000243186951,34.095413746714584,2.3507969488429783,3087.451047654023,36.47458939198851,7.0464364156586825,3.1424259811282167
111.91170716285706,21.187,21.125,0.24833333492279053,0.447000002861023,0.18810100595951096,0.7120394289691924,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.47555556893348694,0.8560000240802765,39.13161773284078,2.698031126796813,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.41999998688697815,0.7559999763965607,33.66445430465936,2.3210833296159317,2622.7482410481293,35.17674160690605,6.033848575905613,3.11743000496626
119.12078213691711,21.187,21.125,0.2455555498600006,0.4419999897480011,0.1776859786450864,0.6726142804228965,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.4794444441795349,0.8629999995231629,39.63534296568632,2.732761772660954,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.42500001192092896,0.7650000214576721,34.31089154121875,2.365653625627334,2477.5284192293393,35.82230451405644,5.7342420551763515,3.098682911103965
126.33180809020996,21.187,21.125,0.24666666984558105,0.4440000057220459,0.18185201191902167,0.6883844244383839,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.426111102104187,0.7669999837875366,34.4545408355236,2.375557899711347,2535.6166595639697,36.50727762356401,5.8529491066800325,3.1070150893926627
133.55637502670288,21.187,21.125,0.2405555546283722,0.43299999833106995,0.15893899652361876,0.6016492668304717,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4738888740539551,0.8529999732971192,38.91573107843399,2.6831462601034355,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.42277777194976807,0.7609999895095826,34.02358524651527,2.345844546142636,2216.1336747768637,34.895947826385495,5.160464379404368,3.079935928982497
140.77122712135315,21.187,21.125,0.2361111044883728,0.4249999880790711,0.14227497516870513,0.5385691137533681,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4838888943195343,0.8710000097751618,40.211031703430415,2.7724541294754386,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.42222222685813904,0.7600000083446503,33.95176059936284,2.3408924091006296,1983.782271473918,35.93058341200053,4.631943973405544,3.0716039741754537
147.98027110099792,21.187,21.125,0.23666666448116302,0.42599999606609346,0.14435799180567277,0.5464541857611118,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.48444443941116333,0.8719999909400941,40.282991348040106,2.77741557426813,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4277777671813965,0.7699999809265137,34.67001863002777,2.3904145764957025,2012.826391641233,36.46665937553644,4.715749066028422,3.0611890027314432
155.19336104393005,21.187,21.125,0.2338888943195343,0.4210000097751618,0.13394302036166206,0.5070292487072392,0.9816666841506958,1.7670000314712524,2.9376610655546194,11.120251574161113,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,1867.607348840232,36.580447207966444,4.360686358499419,3.0716040859162814
162.40633010864258,21.187,21.125,0.23111110925674438,0.4159999966621399,0.1235279930472375,0.4676041001609433,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.20944444835186005,0.3770000070333481,2.067091495731475,0.14252099761109543,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,1722.3875270214423,35.804526187607635,4.046307880413582,3.0528569920539863
169.6155469417572,21.187,21.125,0.23000000417232513,0.41400000751018523,0.11936201564371596,0.4518341676378788,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.4861111044883728,0.8749999880790711,40.49887414215804,2.7923001748038554,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.42722222208976746,0.7689999997615814,34.598193982875344,2.385462439453696,1664.3000657045993,35.90434016347825,3.915189012927928,3.0486910146504647
176.82599401474,21.187,21.125,0.2266666740179062,0.4080000132322312,0.1068640275627376,0.40452415857626256,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4877777695655823,0.8779999852180481,40.71475693627596,2.8071847753395804,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.42722222208976746,0.7689999997615814,34.598193982875344,2.385462439453696,1490.036902736283,36.36469748478234,3.5366562207810994,3.0216119659811267
184.04778814315796,21.187,21.125,0.22499999403953552,0.40499998927116393,0.10061497765183458,0.38086894255303116,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.425555557012558,0.7660000026226044,34.38271618837118,2.3706057626693404,1402.904542234337,35.79512518456578,3.329844488471983,3.021611910110713
191.25801301002502,21.187,21.125,0.22388888895511627,0.4030000001192093,0.09644900024831304,0.3650990100299667,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.4972222149372101,0.8949999868869781,41.93809405637383,2.89153093376124,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,1344.8170809174935,36.6252950218141,3.1897728634963403,3.0236949267476803
198.46689414978027,21.187,21.125,0.22166666388511658,0.39899999499320987,0.08811698957085623,0.3335589334914149,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49444442987442017,0.8899999737739563,41.57828811274767,2.866723177482481,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,1228.6413792660207,37.44021047109962,2.9323964859389635,3.0049480004966265
205.6795780658722,21.187,21.125,0.22277778387069702,0.4010000109672546,0.0922830228447915,0.34932907750690223,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.43111109733581543,0.7759999752044678,35.100974219036104,2.4201279300644134,1286.7296196006505,36.683615181845425,3.060428279900438,3.015363027811051
212.88866710662842,21.187,21.125,0.2199999988079071,0.3959999978542328,0.08186799553036694,0.30990392896060637,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43111109733581543,0.7759999752044678,35.100974219036104,2.4201279300644134,1141.5097977818612,36.90540998353958,2.7263296050144605,3.002864927989245
220.09724116325378,21.187,21.125,0.2199999988079071,0.3959999978542328,0.08186799553036694,0.30990392896060637,0.9800000190734863,1.7640000343322755,2.93141207151413,11.096596569630304,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.4861111044883728,0.8749999880790711,40.49887414215804,2.7923001748038554,0.19944444298744202,0.35899999737739563,0.7983968151509799,0.0550475442523037,0.43166667222976685,0.7770000100135803,35.17280271923542,2.425080332764756,1141.5097977818612,37.037441615545745,2.7169062851388115,3.013280067044497
227.3063769340515,21.187,21.125,0.2177777737379074,0.3919999927282333,0.07353598485291013,0.2783638524220545,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4888888895511627,0.8800000011920929,40.858680085784194,2.817107931082614,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4322222173213959,0.7779999911785126,35.244627366387846,2.4300324698067626,1025.334096130388,36.6893921883434,2.4522629088314383,2.998699062326551
234.51160216331482,21.187,21.125,0.2177777737379074,0.3919999927282333,0.07353598485291013,0.2783638524220545,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.48944443464279175,0.8809999823570251,40.930639730393885,2.8220693758753055,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,1025.334096130388,37.581913108304136,2.4556746204988746,2.9945329173117883
241.72030997276306,21.187,21.125,0.2199999988079071,0.3959999978542328,0.08186799553036694,0.30990392896060637,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.4300000071525574,0.7740000128746033,34.95732492473125,2.4102236559804004,1141.5097977818612,37.252050827810166,2.7339152117757033,2.9945330849230296
248.92945313453674,21.187,21.125,0.21722222864627838,0.3910000115633011,0.07145302408635634,0.2704789919067342,0.9811111092567444,1.76599999666214,2.935577993047238,11.112366290660946,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,996.2907549808615,37.72496574542821,2.3761984388996367,3.0070310171335946
256.13636803627014,21.187,21.125,0.22055555880069733,0.3970000058412552,0.0839510121673347,0.31778900096835044,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.18333333730697632,0.3300000071525574,-0.3719099007725717,-1.4078314574835007,0.4877777695655823,0.8779999852180481,40.71475693627596,2.8071847753395804,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.43111109733581543,0.7759999752044678,35.100974219036104,2.4201279300644134,1170.5539179491777,37.17995232545435,2.7937592834999148,3.004947944626213
263.34190011024475,21.187,21.125,0.2150000035762787,0.38700000643730165,0.06312101340889942,0.23893891536818196,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.1944444477558136,0.3500000059604645,-0.09444991731047647,-0.35753166148625076,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,880.115053329387,37.366772814685106,2.1167092726622836,2.9820350968420515
270.55448508262634,21.187,21.125,0.21666666865348816,0.3900000035762787,0.0693700074493886,0.2625939198989901,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.496111124753952,0.8930000245571137,41.79417476715446,2.8816080441758585,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43111109733581543,0.7759999752044678,35.100974219036104,2.4201279300644134,967.2466348135451,37.08531295535266,2.3133367937240914,2.998699006456137
277.76163697242737,21.187,21.125,0.212777778506279,0.3830000013113022,0.05478900273144249,0.20739883882962973,0.9811111092567444,1.76599999666214,2.935577993047238,11.112366290660946,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.42944443225860596,0.7729999780654907,34.88549642453194,2.405271253280058,763.9393516779124,37.36005779707431,1.8321832339905035,2.9903669957786807
284.97243309020996,21.187,21.125,0.21666666865348816,0.3900000035762787,0.0693700074493886,0.2625939198989901,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.4277777671813965,0.7699999809265137,34.67001863002777,2.3904145764957025,967.2466348135451,36.33308415952027,2.3165550515589532,2.994533084923029
292.18334794044495,21.187,21.125,0.212777778506279,0.3830000013113022,0.05478900273144249,0.20739883882962973,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.19611111283302307,0.3530000030994415,0.3754992184579393,0.025889769914550616,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,763.9393516779124,38.39502196423709,1.8476272402002503,2.9653710196167236
299.39107394218445,21.187,21.125,0.21444444358348846,0.38599999845027927,0.06103799677193178,0.2310538433604383,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.47999998927116394,0.8639999806880951,39.70730261029601,2.737723217453645,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.43388888239860535,0.7809999883174896,35.460105160892,2.444889146591117,851.0709331620722,36.08047711245416,2.044001567689218,2.9862010742455727
306.59929394721985,21.187,21.125,0.21222221851348877,0.3819999933242798,0.052705986094474966,0.19951376682188648,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.496111124753952,0.8930000245571137,41.79417476715446,2.8816080441758585,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.43388888239860535,0.7809999883174896,35.460105160892,2.444889146591117,734.895231510599,37.75825958592294,1.7674502934339613,2.982034985101224
313.82024216651917,21.187,21.125,0.21388888359069824,0.38499999046325684,0.05895498013496403,0.2231687713526942,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4911110997200012,0.8839999794960022,41.14652252451181,2.8369539764110305,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.42055556178092957,0.7570000112056733,33.73628280485869,2.326035732316275,822.0268129947556,36.14962468989194,1.9756249249136288,2.9841180576086046
321.0272591114044,21.187,21.125,0.21444444358348846,0.38599999845027927,0.06103799677193178,0.2310538433604383,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,851.0709331620722,37.57547001937329,2.0411540408951616,2.9903669957786807
328.2381589412689,21.187,21.125,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.4322222173213959,0.7779999911785126,35.244627366387846,2.4300324698067626,705.8518903610693,36.76578775886893,1.7023564495918395,2.9737030302941805
335.46711015701294,21.187,21.125,0.21111111342906952,0.38000000417232516,0.04854000869095343,0.18374383429882202,0.972777783870697,1.7510000109672548,2.904333022844792,10.994091268006905,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4911110997200012,0.8839999794960022,41.14652252451181,2.8369539764110305,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,676.8077701937559,36.29999092833101,1.6438230893289878,2.9528730315357454
342.6777241230011,21.187,21.125,0.21444444358348846,0.38599999845027927,0.06103799677193178,0.2310538433604383,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4327777922153473,0.7790000259876252,35.31645586658716,2.434984872507105,851.0709331620722,36.82585974626541,2.0411540408951616,2.9903669957786807
349.8904001712799,21.187,21.125,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4911110997200012,0.8839999794960022,41.14652252451181,2.8369539764110305,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,705.8518903610693,37.19647334572076,1.7023564495918395,2.9737030302941805
357.09724497795105,21.187,21.125,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4905555546283722,0.88299999833107,41.07456287990213,2.83199253161834,0.1850000023841858,0.3330000042915344,-1.034160697519777,-0.07130289810831457,0.42888888716697693,0.7719999969005585,34.81367177737951,2.4003191162380517,705.8518903610693,38.978278026160595,1.6987865883251425,2.9799520243346698
364.30698895454407,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.43166667222976685,0.7770000100135803,35.17280271923542,2.425080332764756,589.6761887095963,37.15277303198576,1.4281690477242979,2.961205098083616
371.51518297195435,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,589.6761887095963,37.829611731111996,1.4241619312568203,2.969536941149831
378.7211880683899,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.48944443464279175,0.8809999823570251,40.930639730393885,2.8220693758753055,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,473.5004870581233,37.11638627992272,1.1459906677602583,2.9632880029797564
385.93129801750183,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4327777922153473,0.7790000259876252,35.31645586658716,2.434984872507105,589.6761887095963,37.15263803090751,1.4261626747782234,2.9653710196167236
393.14215993881226,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49444442987442017,0.8899999737739563,41.57828811274767,2.866723177482481,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43444445729255676,0.7820000231266022,35.53193366109133,2.4498415492914605,589.6761887095963,37.19284934917688,1.4261626747782234,2.9653710196167236
400.35538506507874,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49444442987442017,0.8899999737739563,41.57828811274767,2.866723177482481,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,589.6761887095963,37.19150633845031,1.423163609616965,2.971620013657213
407.5682849884033,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.4300000071525574,0.7740000128746033,34.95732492473125,2.4102236559804004,589.6761887095963,37.503913444232936,1.4261626747782234,2.9653710196167236
414.7909290790558,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.980555534362793,1.7649999618530274,2.9334949205398564,11.104481007160778,0.185555562376976,0.33400001227855686,-0.31641782965958143,-1.1977712165716763,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.4322222173213959,0.7779999911785126,35.244627366387846,2.4300324698067626,589.6761887095963,37.29514874081612,1.4211712660628382,2.9757859351903204
422.00161600112915,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.43166667222976685,0.7770000100135803,35.17280271923542,2.425080332764756,473.5004870581233,37.43766137724816,1.150032628149195,2.952873087406159
429.2127311229706,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9800000190734863,1.7640000343322755,2.93141207151413,11.096596569630304,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.4911110997200012,0.8839999794960022,41.14652252451181,2.8369539764110305,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.4266666769981384,0.7680000185966492,34.52636933572292,2.3805103024116896,589.6761887095963,36.12177035863101,1.4221666866213603,2.973703086164594
436.4203131198883,21.187,21.125,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.4977777898311615,0.8960000216960907,42.01005756127239,2.896492644711584,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.43444445729255676,0.7820000231266022,35.53193366109133,2.4498415492914605,444.4563668908068,37.62018287178576,1.0779697744064523,2.9570390648096803
443.63174510002136,21.187,21.125,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.43166667222976685,0.7770000100135803,35.17280271923542,2.425080332764756,444.4563668908068,37.61165234148502,1.07949065882095,2.9528729197949177
450.8414571285248,21.187,21.125,0.20888888835906982,0.3759999990463257,0.040207998013496504,0.15220375776026981,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.43666666746139526,0.7860000014305115,35.81923610274792,2.4696503631178226,560.6320685422814,37.01858838640452,1.356871082833159,2.963288002979756
458.0486660003662,21.187,21.125,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,415.4130257412803,37.333748976346854,1.0082392265902496,2.9549561040431267
465.2595520019531,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.5022222399711609,0.9040000319480896,42.58574629901648,2.936185001526068,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,473.5004870581233,37.805660314267875,1.147604020325026,2.9591220814466483
472.46852111816406,21.187,21.125,0.2105555534362793,0.3789999961853027,0.04645699205398568,0.17585876229107794,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,647.7636500264394,37.26588582662343,1.5633557105895626,2.9716200695276265
479.6797790527344,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.19944444298744202,0.35899999737739563,0.7983968151509799,0.0550475442523037,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,473.5004870581233,37.93600954416095,1.14841244469037,2.957039008939267
486.89221596717834,21.187,21.125,0.20444443821907043,0.36799998879432677,0.023543976658582766,0.0891236046831658,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.49444442987442017,0.8899999737739563,41.57828811274767,2.866723177482481,0.19722221791744232,0.35499999225139617,0.516464453855157,0.035608984578623826,0.4355555474758148,0.7839999854564667,35.675582955396166,2.4597458233754725,328.28066523933387,38.11047108021676,0.7984508540985443,2.948707054132224
494.0972330570221,21.187,21.125,0.20777778327465057,0.37400000989437104,0.03604202060997497,0.13643382523720535,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.4972222149372101,0.8949999868869781,41.93809405637383,2.89153093376124,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,502.54460722543826,38.01112771218716,1.2162847908565078,2.9632879471093423
501.3093490600586,21.187,21.125,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4877777695655823,0.8779999852180481,40.71475693627596,2.8071847753395804,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4399999976158142,0.7919999957084656,36.25019169175624,2.4993637166865326,444.4563668908068,37.4726287005186,1.0764532507223608,2.9612049863427883
508.52019596099854,21.187,21.125,0.2083333283662796,0.3749999910593033,0.038124981376528866,0.14431868575252613,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4983333349227905,0.897000002861023,42.08201720588208,2.9014540895042753,0.19555555284023285,0.35199999511241914,0.3050156555086403,0.021030097409747525,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,531.5879483749663,38.78926221963465,1.2865769584116071,2.9632880588501695
515.7386250495911,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19388888776302338,0.3489999979734421,-0.10832302811443828,-0.4100470738546758,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4305555522441864,0.7749999940395356,35.02914957188368,2.415175793022407,473.5004870581233,37.22191358420848,1.14841244469037,2.957039008939267
522.950788974762,21.187,21.125,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,444.4563668908068,37.588027615687245,1.077211019492068,2.9591219138354066
530.1599831581116,21.187,21.125,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.4188888967037201,0.7540000140666961,33.52080501035451,2.3111790555319183,444.4563668908068,36.32529616574048,1.0764532507223608,2.9612049863427883
537.3754019737244,21.187,21.125,0.20777778327465057,0.37400000989437104,0.03604202060997497,0.13643382523720535,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.5005555748939514,0.9010000348091126,42.36986350489855,2.9213004009903427,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,502.54460722543826,37.90782474085093,1.2179971051702896,2.9591220255762343
544.5954351425171,21.187,21.125,0.20999999344348907,0.37799998819828035,0.04437397541701804,0.16797369028333428,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4977777898311615,0.8960000216960907,42.01005756127239,2.896492644711584,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.43388888239860535,0.7809999883174896,35.460105160892,2.444889146591117,618.7195298591245,37.72523574758469,1.499565638358698,2.959121913835407
551.8003549575806,21.187,21.125,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.4950000047683716,0.8910000085830688,41.65025161764622,2.8716848884328243,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,473.5004870581233,37.97360237934886,1.146796819887442,2.961204930472374
559.0095951557159,21.187,21.125,0.20444443821907043,0.36799998879432677,0.023543976658582766,0.0891236046831658,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,328.28066523933387,37.0812164568454,0.7973243973787227,2.952872975665332
566.220507144928,21.187,21.125,0.2038888931274414,0.36700000762939455,0.02146101589202898,0.08123874416784542,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4977777898311615,0.8960000216960907,42.01005756127239,2.896492644711584,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4355555474758148,0.7839999854564667,35.675582955396166,2.4597458233754725,299.23732408980726,37.48055872059166,0.7303908425763753,2.938292026817799
573.4341490268707,21.187,21.125,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49888888001441956,0.8979999840259553,42.15397685049177,2.9064155342969666,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,589.6761887095963,37.94084853954614,1.4241619312568203,2.969536941149831
580.6403610706329,21.187,21.125,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4305555522441864,0.7749999940395356,35.02914957188368,2.415175793022407,415.4130257412803,36.799015987515446,1.0082392265902496,2.9549561040431267
587.845272064209,21.187,21.125,0.20499999821186066,0.3689999967813492,0.025626993295550515,0.09700867669090989,0.980555534362793,1.7649999618530274,2.9334949205398564,11.104481007160778,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49944445490837097,0.8990000188350677,42.22594035539031,2.9113772452473086,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,357.32478540665034,37.873120390900965,0.8660337100587586,2.959121913835407
595.0563099384308,21.187,21.125,0.2083333283662796,0.3749999910593033,0.038124981376528866,0.14431868575252613,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.44333332777023315,0.7979999899864197,36.68114728076458,2.529077070255244,531.5879483749663,37.90694531275034,1.2911148705707496,2.9528729197949177
