"2017-May-08,22:28:08",degrees C,degrees C,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,L/m2/hr,bar,%,L/min
Time(s),T1,T2,F1,F1,F1,F1,F2,F2,F2,F2,F3,F3,F3,F3,P1,P1,P1,P1,P2,P2,P2,P2,P3,P3,P3,P3,Jp,TMP,Recovery,Total Flow Rate
3.768522024154663,20.875,21.062,0.19166666269302368,0.34499999284744265,-0.02436501489877685,-0.09223157104797887,0.36888888478279114,0.6639999926090241,0.6401119846045974,2.423086307642089,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.18444444239139557,0.33199999630451205,1.4240517340689927,0.09818494933989527,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.1922222226858139,0.346000000834465,4.2157960599362845,0.29066902042206294,-339.72864548440384,1.45766235926002,-3.9569849463355844,0.6157469697058205
10.976034879684448,20.875,21.062,0.19111111760139465,0.3440000116825104,-0.02644797566533086,-0.10011643156330009,0.36444443464279175,0.6559999823570252,0.6234479632496835,2.3600061545649846,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.18611110746860504,0.3349999934434891,1.6399345281869167,0.11306954987562025,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.189444437623024,0.3409999877214432,3.8566651180803753,0.26590780389535845,-368.7719866339336,1.527005411289629,-4.4301467697424215,0.5969999875843527
18.184848070144653,20.875,21.062,0.18888889253139496,0.3400000065565109,-0.03477998634278767,-0.1316565081018519,0.36944442987442017,0.6649999737739564,0.6421949453711512,2.4309711681574093,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.1922222226858139,0.346000000834465,2.431506060048939,0.16764650722583022,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.1988888829946518,0.35799998939037325,5.077707237952946,0.35009572755948454,-484.94768828540657,0.4188223631903494,-5.725902173766452,0.6074149590283635
25.39543604850769,20.875,21.062,0.30222222208976746,0.5439999997615814,0.3901519995033743,1.4768852804400683,0.7427777647972107,1.3369999766349794,2.0419709513306623,7.729697258876603,0.27388888597488403,0.4929999947547913,1.8893889272332194,7.152111739037902,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.28555554151535034,0.5139999747276306,16.282562184786794,1.122643584491806,5440.005305761874,16.706488605567813,16.041623198760625,2.4321229508340365
32.602484941482544,20.875,21.062,0.30666667222976685,0.5520000100135803,0.40681602085828794,1.5399654335171717,0.7611111402511597,1.3700000524520874,2.1107101092576985,7.989903154685185,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.3405555486679077,0.612999987602234,21.645092107844356,1.4923771526148095,0.21166667342185974,0.38100001215934753,2.3490238570272943,0.16195955728477507,0.28555554151535034,0.5139999747276306,16.282562184786794,1.122643584491806,5672.35670906482,16.61480328928828,16.159356440901977,2.5175261301159866
39.80723190307617,20.875,21.062,0.30888888239860535,0.5559999883174896,0.415147975665331,1.5715052985633007,0.7494444251060486,1.3489999651908875,2.066966927492619,7.824317276999835,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28555554151535034,0.5139999747276306,16.282562184786794,1.122643584491806,5788.531631698505,16.710922601339213,16.72557443400971,2.48211490315795
47.01461696624756,20.875,21.062,0.3100000023841858,0.5580000042915344,0.4193140089392663,1.587275442578788,0.7611111402511597,1.3700000524520874,2.1107101092576985,7.989903154685185,0.26777777075767517,0.48199998736381533,1.7367858246982095,6.57444642867085,0.32277777791023254,0.5810000002384186,19.34234101715684,1.333607991514523,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.2800000011920929,0.5040000021457672,15.564304154121874,1.0731214170967334,5846.619872033136,16.091061047896737,16.57351824922889,2.5300241181969647
54.21937108039856,20.875,21.062,0.3100000023841858,0.5580000042915344,0.4193140089392663,1.587275442578788,0.7511110901832581,1.3519999623298646,2.0732159215331083,7.847972281530644,0.2727777659893036,0.49099997878074647,1.8616427056252949,7.0470809143010475,0.34611111879348755,0.6230000138282776,22.36470399509669,1.5419926651723286,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,5846.619872033136,17.501218621203304,16.822827433803354,2.4925299304723745
61.44424605369568,20.875,21.062,0.3083333373069763,0.5550000071525574,0.4130650148987772,1.5636204380479803,0.7538889050483704,1.3570000290870667,2.0836310605883606,7.8873978530617865,0.2683333456516266,0.48300002217292787,1.7506593076050274,6.626963249601147,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,5759.488290548979,16.461008564919233,16.544465261683197,2.496696075487138
68.64920902252197,20.875,21.062,0.3105555474758148,0.5589999854564667,0.4213969697058203,1.5951603030941093,0.7472222447395325,1.3450000405311584,2.0586350844264034,7.792777834938552,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3311111032962799,0.5959999859333038,20.421754987746475,1.4080309941931488,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.27888888120651245,0.5019999861717225,15.42065100677014,1.0632168773543849,5875.663213182666,16.770390257862207,16.991593677335327,2.4800320541322236
75.85444808006287,20.875,21.062,0.32111111283302307,0.5780000030994416,0.46097400645613684,1.744975613779125,0.7599999904632568,1.3679999828338623,2.1065439642429356,7.974132587684851,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.27944445610046387,0.503000020980835,15.492479506969449,1.0681692800547267,6427.4976012727175,16.06549472766816,17.954071274937363,2.5675179706990723
83.05945205688477,20.875,21.062,0.3105555474758148,0.5589999854564667,0.4213969697058203,1.5951603030941093,0.7516666650772095,1.352999997138977,2.0752989940404896,7.85585756503081,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3327777683734894,0.5989999830722809,20.637637781864406,1.4229155947288743,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,5875.663213182666,16.708167187035077,16.878185242608044,2.4966959637463098
90.2724928855896,20.875,21.062,0.3122222125530243,0.5619999825954437,0.42764596374630937,1.618815307624917,0.7488889098167419,1.3480000376701355,2.0648840784668927,7.8164328394693605,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,5962.794794666823,16.66930076999365,17.157103685963516,2.492530042213202
97.48162388801575,20.875,21.062,0.3127777874469757,0.5630000174045563,0.42972903625369085,1.626700591125084,0.7488889098167419,1.3480000376701355,2.0648840784668927,7.8164328394693605,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.3338888883590698,0.6009999990463257,20.781560931372645,1.4328387504719087,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,5991.839693851926,16.780128761789197,17.226279847479432,2.4946131147205834
104.68647289276123,20.875,21.062,0.3122222125530243,0.5619999825954437,0.42764596374630937,1.618815307624917,0.7483333349227905,1.347000002861023,2.062801005959511,7.808547555969193,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,5962.794794666823,16.958418720719223,17.171454319174853,2.4904469697058205
111.89152407646179,20.875,21.062,0.31333333253860474,0.5639999985694886,0.43181199702024486,1.6345854516404053,0.7494444251060486,1.3489999651908875,2.066966927492619,7.824317276999835,0.26722222566604614,0.48100000619888306,1.7229130859971038,6.521932424864297,0.33888888359069824,0.6099999904632568,21.429209313726425,1.477492552079084,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6020.883035001456,17.739644249233603,17.280920404130047,2.4987789245128638
119.09673190116882,20.875,21.062,0.31888890266418457,0.5740000247955322,0.45264205164909377,1.713435748732996,0.7433333396911621,1.3380000114440918,2.0440540238380436,7.737582542376769,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.3405555486679077,0.612999987602234,21.645092107844356,1.4923771526148095,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6311.3226786390305,17.49517161254883,18.12964165295039,2.4966960754871375
126.31344890594482,20.875,21.062,0.31388887763023376,0.5649999797344208,0.43389495778679865,1.6424703121557256,0.7355555295944214,1.3239999532699585,2.014891902661324,7.627191957253203,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.2866666615009308,0.5159999907016755,16.426215332138536,1.1325481242341549,6049.926376150982,16.46335897960961,17.718771886394265,2.4487868604481227
133.51838493347168,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.7383333444595337,1.3290000200271608,2.025307041716576,7.666617528784345,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2822222113609314,0.5079999804496765,15.851606595778467,1.0929302309230955,6108.014616485612,16.847860731080175,17.783010302640186,2.46336803277731
140.723473072052,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.746666669845581,1.344000005722046,2.056552011919022,7.784892551438386,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.32111111283302307,0.5780000030994416,19.126458223038917,1.3187233909787979,0.21222221851348877,0.3819999933242798,2.4195055294752166,0.16681909944404544,0.28111112117767334,0.506000018119812,15.707957301473616,1.0830259568390823,6166.102856820242,14.997702232781052,17.697724285284565,2.4987790362536915
147.92659187316895,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7488889098167419,1.3480000376701355,2.0648840784668927,7.8164328394693605,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.2922222316265106,0.5260000169277191,17.144477215850355,1.1820705572875638,6282.277779453928,17.140402105066183,17.91171451004946,2.515443057608605
155.14564299583435,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7516666650772095,1.352999997138977,2.0752989940404896,7.85585756503081,0.26777777075767517,0.48199998736381533,1.7367858246982095,6.57444642867085,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2822222113609314,0.5079999804496765,15.851606595778467,1.0929302309230955,6166.102856820242,16.919820375689866,17.56593660231912,2.517526018375159
162.35438203811646,20.875,21.062,0.3144444525241852,0.5660000145435333,0.4359780302941799,1.6503555956558917,0.7427777647972107,1.3369999766349794,2.0419709513306623,7.729697258876603,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.323888897895813,0.5830000162124634,19.48626416666508,1.3435311472575573,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28111112117767334,0.506000018119812,15.707957301473616,1.0830259568390823,6078.971275336083,15.811951599633687,17.594310194728067,2.4779489816248423
169.56144094467163,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.7416666746139526,1.3350000143051148,2.0378050297975547,7.713927537845962,0.26944443583488464,0.48499998450279236,1.778404785007238,6.731991257214249,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2777777910232544,0.5000000238418579,15.277001712465289,1.0533126032703717,6108.014616485612,16.560558289423582,17.693242985291864,2.4758660208582888
176.76848196983337,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7450000047683716,1.341000008583069,2.050303017878533,7.761237546907577,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6166.102856820242,16.95546462725401,17.74209405083041,2.492530042213202
183.97547388076782,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7411110997200012,1.3339999794960022,2.035721957290173,7.706042254345794,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.2827777862548828,0.5090000152587891,15.923435095977784,1.0978826336234377,6166.102856820242,16.672324292331933,17.846494323086983,2.4779489816248423
191.1865429878235,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.753333330154419,1.3559999942779541,2.081547988080979,7.879512569561618,0.2661111056804657,0.47899999022483825,1.6951668643891802,6.416901600127447,0.34388887882232666,0.618999981880188,22.07685769608021,1.5221463536862598,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.2822222113609314,0.5079999804496765,15.851606595778467,1.0929302309230955,6108.014616485612,17.5314889357388,17.386070405653037,2.519608979141713
198.39606499671936,20.875,21.062,0.3194444477558136,0.5750000059604645,0.4547250124156478,1.7213206092483173,0.754444420337677,1.3579999566078187,2.085713909614087,7.895282290592261,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3327777683734894,0.5989999830722809,20.637637781864406,1.4229155947288743,0.2083333283662796,0.3749999910593033,1.926124369832877,0.13280165260148927,0.2872222363948822,0.5170000255107879,16.498043832337853,1.1375005269344973,6340.366019788561,16.64171643726825,17.899466445441487,2.5404389220297348
205.60071992874146,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7461110949516296,1.3429999709129334,2.054468939411641,7.77700726793822,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,6166.102856820242,16.636207542425392,17.712490057103484,2.49669596374631
212.80541491508484,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.7516666650772095,1.352999997138977,2.0752989940404896,7.85585756503081,0.26944443583488464,0.48499998450279236,1.778404785007238,6.731991257214249,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28833332657814026,0.5189999878406525,16.641693126642704,1.1474048010185105,6108.014616485612,16.851550335851304,17.42929758003175,2.5133599851012236
220.01298689842224,20.875,21.062,0.3172222077846527,0.5709999740123749,0.446392945867777,1.689780321217342,0.7411110997200012,1.3339999794960022,2.035721957290173,7.706042254345794,0.2711111009120941,0.48799998164176944,1.8200237453162673,6.889536085757652,0.3355555534362793,0.6039999961853028,20.99744372549057,1.4477233510076335,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.2827777862548828,0.5090000152587891,15.923435095977784,1.0978826336234377,6224.189539119298,16.745763839247818,17.984378777140385,2.48211490315795
227.22423601150513,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.7394444346427917,1.330999982357025,2.0294729632496837,7.682387249814986,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.21444444358348846,0.38599999845027927,2.701437890771036,0.18625765911772507,0.2844444513320923,0.5120000123977662,16.13891289048195,1.1127393104077934,6108.014616485612,15.398995006674522,17.75298736195731,2.4675339543104178
234.43445801734924,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7450000047683716,1.341000008583069,2.050303017878533,7.761237546907577,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.3016666769981384,0.5430000185966491,18.36551933572292,1.2662584809516895,6166.102856820242,17.53651838268935,17.74209405083041,2.492530042213202
241.64144086837769,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7488889098167419,1.3480000376701355,2.0648840784668927,7.8164328394693605,0.2711111009120941,0.48799998164176944,1.8200237453162673,6.889536085757652,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2783333361148834,0.5010000050067902,15.348826359617714,1.0582647403123784,6282.277779453928,16.455503487101197,17.91171451004946,2.515443057608605
248.84628701210022,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.7516666650772095,1.352999997138977,2.0752989940404896,7.85585756503081,0.2711111009120941,0.48799998164176944,1.8200237453162673,6.889536085757652,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28611111640930176,0.5150000095367432,16.35439068498611,1.1275959871921484,6108.014616485612,16.67487527668476,17.42929758003175,2.5133599851012236
256.05565905570984,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7472222447395325,1.3450000405311584,2.0586350844264034,7.792777834938552,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,6166.102856820242,16.74267092767954,17.68298311152183,2.5008621087610727
263.2606990337372,20.875,21.062,0.3144444525241852,0.5660000145435333,0.4359780302941799,1.6503555956558917,0.7405555844306946,1.3330000519752503,2.0336391082644467,7.6981578168153195,0.27388888597488403,0.4929999947547913,1.8893889272332194,7.152111739037902,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,6078.971275336083,16.634729530620568,17.65366880101242,2.4696171385586267
270.4668118953705,20.875,21.062,0.31555554270744324,0.5679999768733979,0.44014395182728794,1.6661253166865342,0.7372221946716309,1.3269999504089356,2.021140896701813,7.650846961784011,0.2777777910232544,0.5000000238418579,1.9865003307580942,7.519718217054997,0.33666667342185974,0.6060000121593475,21.14136687499881,1.4576465067506679,0.212777778506279,0.3830000013113022,2.4899890924245156,0.17167877194884854,0.2822222113609314,0.5079999804496765,15.851606595778467,1.0929302309230955,6137.057957635142,16.00649764296412,17.882690501683467,2.4612848485291012
277.6746370792389,20.875,21.062,0.32111111283302307,0.5780000030994416,0.46097400645613684,1.744975613779125,0.7438889145851135,1.3390000462532043,2.046137096345425,7.745467825876935,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2961111068725586,0.5329999923706055,17.647257452011107,1.216736047898281,6427.4976012727175,17.67667867790759,18.386660485090715,2.5071111028015616
284.87983989715576,20.875,21.062,0.3177777826786041,0.5720000088214875,0.4484760183751585,1.6976656047175087,0.745555579662323,1.3420000433921815,2.0523860903859146,7.7691228304077455,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.32777777314186096,0.5899999916553498,19.989989399510627,1.378261793121699,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.27888888120651245,0.5019999861717225,15.42065100677014,1.0632168773543849,6253.234438304402,16.131609867051246,17.932856705855464,2.500862108761073
292.1044020652771,20.875,21.062,0.3194444477558136,0.5750000059604645,0.4547250124156478,1.7213206092483173,0.7416666746139526,1.3350000143051148,2.0378050297975547,7.713927537845962,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28555554151535034,0.5139999747276306,16.282562184786794,1.122643584491806,6340.366019788561,16.528063645559545,18.243511801842992,2.4925300422132026
299.3137459754944,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7427777647972107,1.3369999766349794,2.0419709513306623,7.729697258876603,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3327777683734894,0.5989999830722809,20.637637781864406,1.4229155947288743,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6166.102856820242,16.742738426408167,17.801601509486357,2.4841979756653316
306.5183939933777,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.754444420337677,1.3579999566078187,2.085713909614087,7.895282290592261,0.27388888597488403,0.4929999947547913,1.8893889272332194,7.152111739037902,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.29499998688697815,0.5309999763965607,17.503604304659365,1.206831508155932,6166.102856820242,17.178998523572083,17.493566340725014,2.527940933948756
313.72744488716125,20.875,21.062,0.3172222077846527,0.5709999740123749,0.446392945867777,1.689780321217342,0.7377777695655823,1.3279999852180482,2.023223969209195,7.658732245284178,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6224.189539119298,16.63311844788193,18.075392306497225,2.469616915076972
320.93467807769775,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7438889145851135,1.3390000462532043,2.046137096345425,7.745467825876935,0.26944443583488464,0.48499998450279236,1.778404785007238,6.731991257214249,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.212777778506279,0.3830000013113022,2.4899890924245156,0.17167877194884854,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6166.102856820242,15.754297525656227,17.77179716824579,2.488364120680094
328.14355301856995,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7333333492279053,1.3200000286102296,2.0065600595951087,7.5956525151919205,0.26722222566604614,0.48100000619888306,1.7229130859971038,6.521932424864297,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6166.102856820242,16.38884642050266,18.05902306643131,2.448787083929778
335.35369896888733,20.875,21.062,0.3149999976158142,0.5669999957084656,0.43806099106073393,1.658240456171213,0.742222249507904,1.3360000491142274,2.039888102304936,7.721812821346128,0.2727777659893036,0.49099997878074647,1.8616427056252949,7.0470809143010475,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28388887643814087,0.5109999775886536,16.067084390282627,1.1077869077074505,6108.014616485612,16.67514334869682,17.67836927052195,2.47794909336567
342.56133794784546,20.875,21.062,0.31555554270744324,0.5679999768733979,0.44014395182728794,1.6661253166865342,0.7344444394111633,1.3219999909400941,2.0107259811282163,7.611422236222562,0.2727777659893036,0.49099997878074647,1.8616427056252949,7.0470809143010475,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6137.057957635142,16.708236615908138,17.958682584861542,2.4508699329555044
349.7742450237274,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7283333539962769,1.3110000371932984,1.9878130774736409,7.524687501599495,0.27444443106651306,0.4939999759197235,1.9032616659343233,7.204625742844447,0.3327777683734894,0.5989999830722809,20.637637781864406,1.4229155947288743,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.28611111640930176,0.5150000095367432,16.35439068498611,1.1275959871921484,6166.102856820242,17.20423625863194,18.198342653093942,2.43004010180831
356.9852080345154,20.875,21.062,0.32055556774139404,0.5770000219345093,0.45889104568958283,1.7370907532638038,0.7361111044883728,1.324999988079071,2.016974975168705,7.635077240753368,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.3355555534362793,0.6039999961853028,20.99744372549057,1.4477233510076335,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6398.454260123188,16.711192599874728,18.534566968631967,2.475866020858288
364.1886248588562,20.875,21.062,0.3199999928474426,0.5759999871253968,0.45680797318220157,1.7292054697636376,0.7411110997200012,1.3339999794960022,2.035721957290173,7.706042254345794,0.26777777075767517,0.48199998736381533,1.7367858246982095,6.57444642867085,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.2083333283662796,0.3749999910593033,1.926124369832877,0.13280165260148927,0.28111112117767334,0.506000018119812,15.707957301473616,1.0830259568390823,6369.409360938087,16.066772130167486,18.327080754277205,2.4925299304723745
371.3955669403076,20.875,21.062,0.3166666626930237,0.5699999928474426,0.444309985101223,1.6818954607020207,0.7294444441795349,1.312999999523163,1.991978999006749,7.540457222630137,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.2800000011920929,0.5040000021457672,15.564304154121874,1.0731214170967334,6195.146197969769,16.314335751897094,18.237162668282707,2.436288984107972
378.6041159629822,20.875,21.062,0.3222222328186035,0.5800000190734863,0.4651400397300721,1.7607457577946124,0.7433333396911621,1.3380000114440918,2.0440540238380436,7.737582542376769,0.26944443583488464,0.48499998450279236,1.778404785007238,6.731991257214249,0.32944443821907043,0.5929999887943268,20.20587219362855,1.3931463936574238,0.2150000035762787,0.38700000643730165,2.771921453720335,0.19111733162252817,0.28555554151535034,0.5139999747276306,16.282562184786794,1.122643584491806,6485.585841607347,15.47229573548734,18.537427873101027,2.5091940635681156
385.8136420249939,20.875,21.062,0.3144444525241852,0.5660000145435333,0.4359780302941799,1.6503555956558917,0.7400000095367432,1.3320000171661377,2.031556035757065,7.690272533315151,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.2844444513320923,0.5120000123977662,16.13891289048195,1.1127393104077934,6078.971275336083,17.231552519345275,17.668571886906857,2.467534066051245
393.0230610370636,20.875,21.062,0.3172222077846527,0.5709999740123749,0.446392945867777,1.689780321217342,0.7416666746139526,1.3350000143051148,2.0378050297975547,7.713927537845962,0.2688888907432556,0.48400000333786014,1.7645320463061331,6.6794772534077,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2872222363948822,0.5170000255107879,16.498043832337853,1.1375005269344973,6224.189539119298,16.922170826402308,17.96929835063655,2.4841979756653316
400.2325780391693,20.875,21.062,0.3144444525241852,0.5660000145435333,0.4359780302941799,1.6503555956558917,0.7327777743339539,1.318999993801117,2.004476987087727,7.587767231691753,0.2711111009120941,0.48799998164176944,1.8200237453162673,6.889536085757652,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.2827777862548828,0.5090000152587891,15.923435095977784,1.0978826336234377,6078.971275336083,16.315476262816787,17.86462062152214,2.440455017381907
407.4383828639984,20.875,21.062,0.31388887763023376,0.5649999797344208,0.43389495778679865,1.6424703121557256,0.7377777695655823,1.3279999852180482,2.023223969209195,7.658732245284178,0.26722222566604614,0.48100000619888306,1.7229130859971038,6.521932424864297,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.2866666615009308,0.5159999907016755,16.426215332138536,1.1325481242341549,6049.926376150982,16.529408546787497,17.658687702074996,2.4571189269959937
414.6431519985199,20.875,21.062,0.3222222328186035,0.5800000190734863,0.4651400397300721,1.7607457577946124,0.7344444394111633,1.3219999909400941,2.0107259811282163,7.611422236222562,0.26944443583488464,0.48499998450279236,1.778404785007238,6.731991257214249,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.27888888120651245,0.5019999861717225,15.42065100677014,1.0632168773543849,6485.585841607347,16.172025615271927,18.786963260993655,2.4758660208582883
421.8467080593109,20.875,21.062,0.31888890266418457,0.5740000247955322,0.45264205164909377,1.713435748732996,0.7355555295944214,1.3239999532699585,2.014891902661324,7.627191957253203,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3383333384990692,0.6090000092983247,21.35724966911674,1.4725311072863934,0.19722221791744232,0.35499999225139617,0.516464453855157,0.035608984578623826,0.27666667103767395,0.4980000078678131,15.13334856511354,1.0434080635280223,6311.3226786390305,17.72883466325998,18.343903671858087,2.4675339543104178
429.0556070804596,20.875,21.062,0.3172222077846527,0.5709999740123749,0.446392945867777,1.689780321217342,0.7427777647972107,1.3369999766349794,2.0419709513306623,7.729697258876603,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.32944443821907043,0.5929999887943268,20.20587219362855,1.3931463936574238,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.27944445610046387,0.503000020980835,15.492479506969449,1.0681692800547267,6224.189539119298,16.275465514209863,17.93921485399925,2.488363897198439
436.2719819545746,20.875,21.062,0.31333333253860474,0.5639999985694886,0.43181199702024486,1.6345854516404053,0.7405555844306946,1.3330000519752503,2.0336391082644467,7.6981578168153195,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.2105555534362793,0.3789999961853027,2.2080567311286927,0.15224021227516865,0.2849999964237213,0.5129999935626984,16.210737537634376,1.1176914474497999,6020.883035001456,16.07220970925689,17.514522843087676,2.4654511052846915
443.47544288635254,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7444444298744202,1.3399999737739563,2.048219945371151,7.753352263407409,0.2711111009120941,0.48799998164176944,1.8200237453162673,6.889536085757652,0.32555556297302246,0.5860000133514405,19.70214696078301,1.3584157477932828,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6166.102856820242,16.20450945291817,17.75693398470181,2.4904469697058205
450.682541847229,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7344444394111633,1.3219999909400941,2.0107259811282163,7.611422236222562,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.21166667342185974,0.38100001215934753,2.3490238570272943,0.16195955728477507,0.28777778148651123,0.5180000066757202,16.569868479490278,1.1424526639765038,6282.277779453928,16.29071102609932,18.305843752943566,2.4612849602699285
457.8914520740509,20.875,21.062,0.3177777826786041,0.5720000088214875,0.4484760183751585,1.6976656047175087,0.7266666889190674,1.3080000400543212,1.9815640834331516,7.501032497068687,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.28111112117767334,0.506000018119812,15.707957301473616,1.0830259568390823,6253.234438304402,16.42214214787781,18.455498657879176,2.43004010180831
465.09970593452454,20.875,21.062,0.3177777826786041,0.5720000088214875,0.4484760183751585,1.6976656047175087,0.7372221946716309,1.3269999504089356,2.021140896701813,7.650846961784011,0.27000001072883606,0.4860000193119049,1.7922782679140559,6.784508078144547,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.2783333361148834,0.5010000050067902,15.348826359617714,1.0582647403123784,6253.234438304402,16.413611657220127,18.159740307786993,2.469616915076972
472.3075258731842,20.875,21.062,0.31555554270744324,0.5679999768733979,0.44014395182728794,1.6661253166865342,0.7388888597488403,1.3299999475479127,2.0273898907423025,7.6745019663148195,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.324444442987442,0.5839999973773956,19.558223811274765,1.348492592050248,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,6137.057957635142,15.672394947168229,17.837402844653173,2.4675338425695905
479.5142340660095,20.875,21.062,0.31888890266418457,0.5740000247955322,0.45264205164909377,1.713435748732996,0.7394444346427917,1.330999982357025,2.0294729632496837,7.682387249814986,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.32722222805023193,0.5890000104904175,19.918029754900935,1.3733003483290076,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.2800000011920929,0.5040000021457672,15.564304154121874,1.0731214170967334,6311.3226786390305,16.731321341013906,18.236143326644065,2.4821150148987776
486.71930503845215,20.875,21.062,0.3122222125530243,0.5619999825954437,0.42764596374630937,1.618815307624917,0.7361111044883728,1.324999988079071,2.016974975168705,7.635077240753368,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.3288888931274414,0.5920000076293945,20.13391254901886,1.3881849488647326,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.27888888120651245,0.5019999861717225,15.42065100677014,1.0632168773543849,5962.794794666823,16.133087878856063,17.493344548382606,2.4446209389150146
493.92465806007385,20.875,21.062,0.31388887763023376,0.5649999797344208,0.43389495778679865,1.6424703121557256,0.7338888645172119,1.3209999561309815,2.008642908620835,7.603536952722395,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6049.926376150982,16.424826242807505,17.764103629842605,2.442537866407634
501.1319010257721,20.875,21.062,0.31555554270744324,0.5679999768733979,0.44014395182728794,1.6661253166865342,0.7283333539962769,1.3110000371932984,1.9878130774736409,7.524687501599495,0.2727777659893036,0.49099997878074647,1.8616427056252949,7.0470809143010475,0.3311111032962799,0.5959999859333038,20.421754987746475,1.4080309941931488,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.28111112117767334,0.506000018119812,15.707957301473616,1.0830259568390823,6137.057957635142,16.06824821182787,18.128160692943425,2.427957029300929
508.35441398620605,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7416666746139526,1.3350000143051148,2.0378050297975547,7.713927537845962,0.2727777659893036,0.49099997878074647,1.8616427056252949,7.0470809143010475,0.3383333384990692,0.6090000092983247,21.35724966911674,1.4725311072863934,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,6166.102856820242,17.06528903573155,17.831504379059595,2.480032054132224
515.5607340335846,20.875,21.062,0.32055556774139404,0.5770000219345093,0.45889104568958283,1.7370907532638038,0.7316666841506958,1.3170000314712524,2.000311065554619,7.57199751066111,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,6398.454260123188,16.632045435690877,18.660159878336017,2.4592021112442017
522.7684180736542,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7255555391311646,1.3059999704360963,1.977397938418389,7.485261930068354,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3288888931274414,0.5920000076293945,20.13391254901886,1.3881849488647326,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2822222113609314,0.5079999804496765,15.851606595778467,1.0929302309230955,6282.277779453928,16.419049236309526,18.55712413523743,2.4279569175601012
529.9779839515686,20.875,21.062,0.3194444477558136,0.5750000059604645,0.4547250124156478,1.7213206092483173,0.7283333539962769,1.3110000371932984,1.9878130774736409,7.524687501599495,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.33222222328186035,0.5980000019073487,20.56567813725472,1.4179541499361836,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.2844444513320923,0.5120000123977662,16.13891289048195,1.1127393104077934,6340.366019788561,16.849068740728494,18.616905680936945,2.4425380898892888
537.1849269866943,20.875,21.062,0.31888890266418457,0.5740000247955322,0.45264205164909377,1.713435748732996,0.7294444441795349,1.312999999523163,1.991978999006749,7.540457222630137,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3288888931274414,0.5920000076293945,20.13391254901886,1.3881849488647326,0.21722222864627838,0.3910000115633011,3.0538538150161543,0.2105558912962078,0.2800000011920929,0.5040000021457672,15.564304154121874,1.0731214170967334,6311.3226786390305,14.79525453655421,18.5158371080728,2.444621050655843
544.3894500732422,20.875,21.062,0.31611111760139465,0.5690000116825104,0.4422270243346692,1.6740106001867003,0.7238888740539551,1.3029999732971191,1.9711489443778993,7.461606925537544,0.2755555510520935,0.4959999918937683,1.931007887542247,7.309656567581297,0.32555556297302246,0.5860000133514405,19.70214696078301,1.3584157477932828,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28611111640930176,0.5150000095367432,16.35439068498611,1.1275959871921484,6166.102856820242,16.243109688448904,18.324000490092647,2.4133759687125687
551.5943698883057,20.875,21.062,0.3127777874469757,0.5630000174045563,0.42972903625369085,1.626700591125084,0.7255555391311646,1.3059999704360963,1.977397938418389,7.485261930068354,0.2705555558204651,0.48700000047683717,1.8061510066151616,6.837022081951099,0.3305555582046509,0.5950000047683716,20.349795343136783,1.4030695494004577,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,5991.839693851926,16.598817207044355,17.85236262047341,2.40712697467208
558.8014760017395,20.875,21.062,0.3194444477558136,0.5750000059604645,0.4547250124156478,1.7213206092483173,0.7338888645172119,1.3209999561309815,2.008642908620835,7.603536952722395,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.3355555534362793,0.6039999961853028,20.99744372549057,1.4477233510076335,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.2800000011920929,0.5040000021457672,15.564304154121874,1.0731214170967334,6340.366019788561,17.059579527962203,18.459484209907156,2.463367921036483
566.0069980621338,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7355555295944214,1.3239999532699585,2.014891902661324,7.627191957253203,0.2761111259460449,0.49700002670288085,1.9448813704490657,7.362173388511598,0.3333333432674408,0.6000000178813935,20.709601286762954,1.4278773056792173,0.20999999344348907,0.37799998819828035,2.1375731681793972,0.1473805397703658,0.28333333134651184,0.5099999964237213,15.995259743130202,1.1028347706654438,6282.277779453928,16.21485734676718,18.274912003609213,2.465450881803036
573.2118759155273,20.875,21.062,0.3194444477558136,0.5750000059604645,0.4547250124156478,1.7213206092483173,0.7361111044883728,1.324999988079071,2.016974975168705,7.635077240753368,0.27222222089767456,0.4899999976158142,1.84776996692419,6.994566910494498,0.33444443345069885,0.601999980211258,20.853520575982337,1.4378001952645998,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.2827777862548828,0.5090000152587891,15.923435095977784,1.0978826336234377,6340.366019788561,16.885251062840222,18.39725754338254,2.471699987584353
580.4197800159454,20.875,21.062,0.3166666626930237,0.5699999928474426,0.444309985101223,1.6818954607020207,0.7283333539962769,1.3110000371932984,1.9878130774736409,7.524687501599495,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3288888931274414,0.5920000076293945,20.13391254901886,1.3881849488647326,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2844444513320923,0.5120000123977662,16.13891289048195,1.1127393104077934,6195.146197969769,16.562702383661268,18.268400638857337,2.4321230625748638
587.6278438568115,20.875,21.062,0.3199999928474426,0.5759999871253968,0.45680797318220157,1.7292054697636376,0.7355555295944214,1.3239999532699585,2.014891902661324,7.627191957253203,0.27166667580604553,0.489000016450882,1.8338972282230852,6.942052906687949,0.3283333480358124,0.5910000264644623,20.061952904409168,1.3832235040720415,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.2844444513320923,0.5120000123977662,16.13891289048195,1.1127393104077934,6369.409360938087,16.526722561356422,18.481530773484593,2.4716998758435254
594.8365478515625,20.875,21.062,0.3177777826786041,0.5720000088214875,0.4484760183751585,1.6976656047175087,0.7333333492279053,1.3200000286102296,2.0065600595951087,7.5956525151919205,0.273333340883255,0.492000013589859,1.8755161885321137,7.099597735231349,0.33000001311302185,0.5940000236034394,20.277835698527106,1.3981081046077675,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,6253.234438304402,16.384614924538138,18.267593800329884,2.4550360779702673
602.0556149482727,20.875,21.062,0.31833332777023315,0.5729999899864197,0.4505589791417123,1.705550465232829,0.7333333492279053,1.3200000286102296,2.0065600595951087,7.5956525151919205,0.2666666805744171,0.48000002503395084,1.7090403472959999,6.4694184210577514,0.3316666781902313,0.5970000207424164,20.49371849264503,1.4129927051434925,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.28166666626930237,0.5069999992847443,15.779781948626042,1.0879780938810888,6282.277779453928,16.351591086199875,18.336880388723042,2.457119038736821
