"2017-May-17,03:01:17",degrees C,degrees C,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,L/m2/hr,bar,%,L/min
Time(s),T1,T2,F1,F1,F1,F1,F2,F2,F2,F2,F3,F3,F3,F3,P1,P1,P1,P1,P2,P2,P2,P2,P3,P3,P3,P3,Jp,TMP,Recovery,Total Flow Rate
3.7760260105133057,21.812,21.5,0.6200000047683716,1.1160000085830688,1.5816280178785327,5.9871105151575765,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.3705555498600006,0.6669999897480011,25.530986262255908,1.7603002284155154,0.2244444489479065,0.4040000081062317,3.970132571351531,0.2737311124765168,0.3361110985279083,0.604999977350235,22.818728373157978,1.573296556381147,22053.109608442337,20.204724746355414,35.110555664376015,4.504708022844792
10.984900951385498,21.812,21.5,0.47777777910232544,0.8600000023841858,1.0483800049662593,3.9685481545993277,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.40833333134651184,0.7349999964237214,30.424334742647417,2.097684862102157,0.21444444358348846,0.38599999845027927,2.701437890771036,0.18625765911772507,0.3705555498600006,0.6669999897480011,27.271941263639928,1.8803348974689402,14617.874050961478,26.14670011237264,26.397848709146963,3.971460009932519
18.19182801246643,21.812,21.5,0.3955555558204651,0.7120000004768372,0.7400960009932521,2.801566803119867,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.42444443702697754,0.7639999866485596,32.511203039217,2.241569422666718,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.3866666555404663,0.6959999799728394,29.354894561529154,2.0239495282704874,10319.378542981467,29.14788966593742,20.192187923120024,3.665259078466893
25.39694094657898,21.812,21.5,0.35722222924232483,0.6430000126361847,0.5963690263211728,2.257501275926431,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.4422222077846527,0.7959999740123749,34.81395412990451,2.400338583767004,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.39277777075767517,0.7069999873638153,30.144981092393397,2.078424098365903,8315.350610810248,30.694308476713296,16.93493084099741,3.5215321037948137
32.601972818374634,21.812,21.5,0.32944443821907043,0.5929999887943268,0.49221897665858283,1.863250636433166,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.448888897895813,0.8080000162124634,35.67748916666508,2.4598772520675576,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.4077777862548828,0.7340000152587891,32.084285095977776,2.2121344550834374,6863.15550869351,32.09572799688577,14.43859663106226,3.409049987584353
39.80707383155823,21.812,21.5,0.30611109733581543,0.5509999752044678,0.40473294835090645,1.532080150017005,0.9733333587646484,1.7520000457763671,2.9064160953521734,11.001976551507072,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.45722222328186035,0.8230000019073487,36.75690313725472,2.5343002547461833,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.4166666567325592,0.7499999821186066,33.23349871565104,2.2913699760472213,5643.311809879717,33.421490590363746,12.223338273479422,3.3111490437030797
47.01340198516846,21.812,21.5,0.2911111116409302,0.5240000009536744,0.34849200198650376,1.3191851092397313,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.46000000834465027,0.8280000150203705,37.11670908088088,2.5591080110249425,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4138889014720917,0.7450000226497651,32.87437162684202,2.2666090251788527,4859.127576522293,33.844727614465356,10.645348808218772,3.2736550794601444
54.21722102165222,21.812,21.5,0.28166666626930237,0.5069999992847443,0.3130809985101225,1.185139942570203,0.9816666841506958,1.7670000314712524,2.9376610655546194,11.120251574161113,0.18222221732139587,0.3279999911785126,-0.3996561223804953,-1.5128622822203508,0.472777783870697,0.8510000109672546,38.77181178921461,2.6732233705180533,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.41277778148651123,0.7430000066757202,32.73071847949028,2.256704485436504,4365.381428766872,34.45948715955913,9.631062457125395,3.2507420640647418
61.42027497291565,21.812,21.5,0.2711111009120941,0.48799998164176944,0.27350396175980574,1.0353246318851863,0.9811111092567444,1.76599999666214,2.935577993047238,11.112366290660946,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.4677777886390686,0.8420000195503236,38.12416340686083,2.6285695689108777,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.41999998688697815,0.7559999763965607,33.66445430465936,2.3210833296159317,3813.547040676817,34.81397967931329,8.522810124874203,3.209081954807044
68.62533187866211,21.812,21.5,0.2683333456516266,0.48300002217292787,0.2630890461862089,0.9958999063237369,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4749999940395355,0.8549999892711639,39.059654227942225,2.693069415846469,0.2061111181974411,0.371000012755394,1.644193899038438,0.1133632232733426,0.4183333218097687,0.7529999792575837,33.448976510155205,2.306226652831577,3668.3287768936034,34.61012147001027,8.246439588277605,3.190334972685576
75.83242797851562,21.812,21.5,0.2572222352027893,0.4630000233650208,0.22142904866933832,0.8381997351234001,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.47777777910232544,0.8600000023841858,39.419460171568396,2.717877172125229,0.19722221791744232,0.35499999225139617,0.516464453855157,0.035608984578623826,0.42055556178092957,0.7570000112056733,33.73628280485869,2.326035732316275,3087.451047654023,36.06140703435839,7.069868018813256,3.1320110655546194
83.04158902168274,21.812,21.5,0.24833333492279053,0.447000002861023,0.18810100595951096,0.7120394289691924,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.47611111402511597,0.8570000052452088,39.20357737745047,2.7029925715895042,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.42444443702697754,0.7639999866485596,34.239063041019435,2.3607012229269917,2622.7482410481293,35.14760987314582,6.045967923400868,3.1111810109257707
90.24622201919556,21.812,21.5,0.24444444477558136,0.44000000059604644,0.17352000124156486,0.656844347899832,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4838888943195343,0.8710000097751618,40.211031703430415,2.7724541294754386,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.426111102104187,0.7669999837875366,34.4545408355236,2.375557899711347,2419.4409579124967,36.04100829468369,5.626273068196156,3.084102018126846
97.45159101486206,21.812,21.5,0.23944444954395294,0.4310000091791153,0.15477301912009722,0.5858793343074072,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.47999998927116394,0.8639999806880951,39.70730261029601,2.737723217453645,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4266666769981384,0.7680000185966492,34.52636933572292,2.3805103024116896,2158.046213460021,35.96602323361337,5.028603312402831,3.0778530240863566
104.65668296813965,21.812,21.5,0.2383333295583725,0.4289999932050705,0.15060698584616194,0.5701091902919199,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4833333194255829,0.8699999749660492,40.13906819853187,2.7674924185250958,0.20944444835186005,0.3770000070333481,2.067091495731475,0.14252099761109543,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,2099.9579731253907,35.373366168648005,4.903203337794584,3.07160391830504
111.86085200309753,21.812,21.5,0.23499999940395355,0.4229999989271164,0.1381089977651836,0.5227991812303037,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.4305555522441864,0.7749999940395356,35.02914957188368,2.415175793022407,1925.694810157075,36.118341876322035,4.511612894269234,3.0611890027314432
119.07112789154053,21.812,21.5,0.23055554926395416,0.4149999886751175,0.12144497641026986,0.45971902815319965,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.476666659116745,0.857999986410141,39.275537022060156,2.7079540163821947,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.42944443225860596,0.7729999780654907,34.88549642453194,2.405271253280058,1693.3434068541274,36.141152782246465,3.9807923297126333,3.0507739754170187
126.27966499328613,21.812,21.5,0.22833333909511566,0.4110000103712082,0.11311302160322678,0.4281791631070707,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.47833332419395447,0.8609999835491181,39.49141981617809,2.72283861691792,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.4277777671813965,0.7699999809265137,34.67001863002777,2.3904145764957025,1577.168484220441,35.78894124830961,3.728046224949417,3.034109954062105
133.48476481437683,21.812,21.5,0.22333332896232605,0.4019999921321869,0.0943659836113454,0.357213938022223,0.980555534362793,1.7649999618530274,2.9334949205398564,11.104481007160778,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.47611111402511597,0.8570000052452088,39.20357737745047,2.7029925715895042,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.426111102104187,0.7669999837875366,34.4545408355236,2.375557899711347,1315.7729607501785,35.53728113169372,3.1165891234293324,3.027860904151202
140.692538022995,21.812,21.5,0.22333332896232605,0.4019999921321869,0.0943659836113454,0.357213938022223,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.4283333420753479,0.7710000157356263,34.741847130227086,2.395366979196045,1315.7729607501785,36.71550043578743,3.120883030656675,3.0236949826180943
147.9009120464325,21.812,21.5,0.22166666388511658,0.39899999499320987,0.08811698957085623,0.3335589334914149,0.9816666841506958,1.7670000314712524,2.9376610655546194,11.120251574161113,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4833333194255829,0.8699999749660492,40.13906819853187,2.7674924185250958,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43166667222976685,0.7770000100135803,35.17280271923542,2.425080332764756,1228.6413792660207,36.29367392114103,2.9122092885032216,3.0257780551254756
155.12347292900085,21.812,21.5,0.22055555880069733,0.3970000058412552,0.0839510121673347,0.31778900096835044,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4266666769981384,0.7680000185966492,34.52636933572292,2.3805103024116896,1170.5539179491777,36.32582917723953,2.8034759126999638,2.9945330290526155
162.32650303840637,21.812,21.5,0.2177777737379074,0.3919999927282333,0.07353598485291013,0.2783638524220545,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,1025.334096130388,36.968233564594385,2.4505607879971443,3.000781911352277
169.5316789150238,21.812,21.5,0.21611110866069794,0.3889999955892563,0.06728699081242095,0.2547088478912464,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.42722222208976746,0.7689999997615814,34.598193982875344,2.385462439453696,938.20251464623,36.22077626541852,2.251693364489989,2.9882839232712994
176.73827385902405,21.812,21.5,0.21833333373069763,0.39300000071525576,0.07561900148987788,0.28624892442979866,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.4888888895511627,0.8800000011920929,40.858680085784194,2.817107931082614,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.43444445729255676,0.7820000231266022,35.53193366109133,2.4498415492914605,1054.3782162977045,37.185461259940254,2.5164828635097964,3.0049480004966265
183.9444398880005,21.812,21.5,0.21666666865348816,0.3900000035762787,0.0693700074493886,0.2625939198989901,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.4322222173213959,0.7779999911785126,35.244627366387846,2.4300324698067626,967.2466348135451,37.047720120164755,2.3181676272476754,2.992450012415648
191.15073990821838,21.812,21.5,0.212777778506279,0.3830000013113022,0.05478900273144249,0.20739883882962973,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.4327777922153473,0.7790000259876252,35.31645586658716,2.434984872507105,763.9393516779124,36.6144109479189,1.837302514279229,2.9820349292308097
198.35776090621948,21.812,21.5,0.2150000035762787,0.38700000643730165,0.06312101340889942,0.23893891536818196,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.48944443464279175,0.8809999823570251,40.930639730393885,2.8220693758753055,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,880.115053329387,36.904937481576205,2.109342282979194,2.9924500124156483
205.56481194496155,21.812,21.5,0.21555554866790771,0.3879999876022339,0.06520397417545332,0.24682377588350274,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4883333444595337,0.8790000200271607,40.78672044117451,2.8121464862899237,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,909.158394478915,36.76383917524517,2.1789495677354305,2.9924499006748206
212.77771186828613,21.812,21.5,0.21722222864627838,0.3910000115633011,0.07145302408635634,0.2704789919067342,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.19777777791023254,0.3560000002384186,0.5869480168044596,0.04046865708342716,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,996.2907549808615,37.60849385771155,2.384457056382994,2.9966161015599972
219.982754945755,21.812,21.5,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.4877777695655823,0.8779999852180481,40.71475693627596,2.8071847753395804,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,705.8518903610693,37.08430045269727,1.6999749198787784,2.977868951827288
227.19254803657532,21.812,21.5,0.21111111342906952,0.38000000417232516,0.04854000869095343,0.18374383429882202,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4855555593967438,0.8740000069141388,40.426914497548346,2.787338730011164,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,676.8077701937559,37.4337603929758,1.633452745232207,2.971620013657213
234.40092301368713,21.812,21.5,0.2133333384990692,0.3840000092983246,0.05687201936841024,0.21528391083737383,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.48444443941116333,0.8719999909400941,40.282991348040106,2.77741557426813,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,792.9834718452289,37.183576358020304,1.912498282075734,2.9737030302941805
241.6058738231659,21.812,21.5,0.21555554866790771,0.3879999876022339,0.06520397417545332,0.24682377588350274,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,909.158394478915,36.75940517947376,2.181987208397143,2.9882839791417126
248.81715393066406,21.812,21.5,0.21222221851348877,0.3819999933242798,0.052705986094474966,0.19951376682188648,0.9800000190734863,1.7640000343322755,2.93141207151413,11.096596569630304,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4927777647972107,0.8869999766349793,41.36240531862975,2.8518385769467565,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,734.895231510599,37.12484927185177,1.766216519486906,2.984118057608605
256.0259368419647,21.812,21.5,0.2105555534362793,0.3789999961853027,0.04645699205398568,0.17585876229107794,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4911110997200012,0.8839999794960022,41.14652252451181,2.8369539764110305,0.19611111283302307,0.3530000030994415,0.3754992184579393,0.025889769914550616,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,647.7636500264394,38.14329241874814,1.5611671065574793,2.9757859910607345
263.24065804481506,21.812,21.5,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.18388888239860535,0.3309999883174896,-0.35803716207146685,-1.3553174536769514,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.43666666746139526,0.7860000014305115,35.81923610274792,2.4696503631178226,705.8518903610693,37.649980687978854,1.7107448035659583,2.9591219697058206
270.453537940979,21.812,21.5,0.2133333384990692,0.3840000092983246,0.05687201936841024,0.21528391083737383,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,792.9834718452289,37.57547001937329,1.909822772204676,2.9778689518272885
277.66128301620483,21.812,21.5,0.20999999344348907,0.37799998819828035,0.04437397541701804,0.16797369028333428,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.48944443464279175,0.8809999823570251,40.930639730393885,2.8220693758753055,0.20944444835186005,0.3770000070333481,2.067091495731475,0.14252099761109543,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,618.7195298591245,36.4155853180915,1.4953551330655068,2.9674539803832776
284.86567401885986,21.812,21.5,0.2083333283662796,0.3749999910593033,0.038124981376528866,0.14431868575252613,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49000000953674316,0.8820000171661377,41.00260323529244,2.827031086825649,0.19722221791744232,0.35499999225139617,0.516464453855157,0.035608984578623826,0.44611111283302307,0.8030000030994415,37.040278222620486,2.5538382867819482,531.5879483749663,38.504976275101306,1.2883883289253848,2.959121913835407
292.07355999946594,21.812,21.5,0.21111111342906952,0.38000000417232516,0.04854000869095343,0.18374383429882202,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.43388888239860535,0.7809999883174896,35.460105160892,2.444889146591117,676.8077701937559,37.64736216525434,1.6311660095217495,2.9757859351903204
299.2815580368042,21.812,21.5,0.2105555534362793,0.3789999961853027,0.04645699205398568,0.17585876229107794,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.496111124753952,0.8930000245571137,41.79417476715446,2.8816080441758585,0.21222221851348877,0.3819999933242798,2.4195055294752166,0.16681909944404544,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,647.7636500264394,36.674504273656005,1.5644523742456322,2.969536997020245
306.49059796333313,21.812,21.5,0.20888888835906982,0.3759999990463257,0.040207998013496504,0.15220375776026981,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.19499999284744263,0.35099998712539676,0.23453209255934127,0.016170424904944438,0.4322222173213959,0.7779999911785126,35.244627366387846,2.4300324698067626,560.6320685422814,37.99702460533977,1.357825579706923,2.9612049304723747
313.70377588272095,21.812,21.5,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.48444443941116333,0.8719999909400941,40.282991348040106,2.77741557426813,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,589.6761887095963,36.93621330957413,1.4332099281098858,2.9507899590283637
320.91044902801514,21.812,21.5,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.48944443464279175,0.8809999823570251,40.930639730393885,2.8220693758753055,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,415.4130257412803,36.904937481576205,1.0089504781040612,2.9528730315357454
328.11591696739197,21.812,21.5,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.4399999976158142,0.7919999957084656,36.25019169175624,2.4993637166865326,473.5004870581233,37.90587230055928,1.14841244469037,2.957039008939267
335.33050203323364,21.812,21.5,0.21166667342185974,0.38100001215934753,0.050623025327920956,0.1916289063065653,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,705.8518903610693,37.47740019717514,1.7047446613334798,2.969537108761073
342.537770986557,21.812,21.5,0.20999999344348907,0.37799998819828035,0.04437397541701804,0.16797369028333428,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4927777647972107,0.8869999766349793,41.36240531862975,2.8518385769467565,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,618.7195298591245,37.083564941391344,1.4985107623981733,2.9612049863427883
349.7475938796997,21.812,21.5,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,589.6761887095963,37.47719769736827,1.4241619312568203,2.969536941149831
356.9526708126068,21.812,21.5,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4905555546283722,0.88299999833107,41.07456287990213,2.83199253161834,0.19944444298744202,0.35899999737739563,0.7983968151509799,0.0550475442523037,0.4327777922153473,0.7790000259876252,35.31645586658716,2.434984872507105,473.5004870581233,37.39711255809367,1.14841244469037,2.957039008939267
364.1624310016632,21.812,21.5,0.20499999821186066,0.3689999967813492,0.025626993295550515,0.09700867669090989,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.4861111044883728,0.8749999880790711,40.49887414215804,2.7923001748038554,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,357.32478540665034,37.363342402231694,0.8672546515856474,2.9549559923022994
371.3692259788513,21.812,21.5,0.20777778327465057,0.37400000989437104,0.03604202060997497,0.13643382523720535,0.980555534362793,1.7649999618530274,2.9334949205398564,11.104481007160778,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4927777647972107,0.8869999766349793,41.36240531862975,2.8518385769467565,0.19833333790302277,0.357000008225441,0.6574315797537587,0.04532832958823025,0.4350000023841858,0.7830000042915345,35.603758308243755,2.454793686333467,502.54460722543826,37.82565023368299,1.2137252818959434,2.9695369411498316
378.5743088722229,21.812,21.5,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,473.5004870581233,37.688783423316465,1.146796819887442,2.961204930472374
385.790314912796,21.812,21.5,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.19611111283302307,0.3530000030994415,0.3754992184579393,0.025889769914550616,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,415.4130257412803,38.46705103771984,1.0096627338157285,2.950789959028364
393.00471782684326,21.812,21.5,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4333333373069763,0.7800000071525574,35.38828051373957,2.4399370095491104,415.4130257412803,37.04906313089131,1.007529053297259,2.957038953068853
400.2133078575134,21.812,21.5,0.20944444835186005,0.3770000070333481,0.04229101465046414,0.16008882976801347,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4905555546283722,0.88299999833107,41.07456287990213,2.83199253161834,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.4377777874469757,0.7880000174045563,35.96288925009965,2.4795549028601704,589.6761887095963,37.649845686900605,1.4261626747782234,2.9653710196167236
407.41840291023254,21.812,21.5,0.2011111080646515,0.3619999945163727,0.011045988577604415,0.04181359562154953,0.9811111092567444,1.76599999666214,2.935577993047238,11.112366290660946,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.4883333444595337,0.8790000200271607,40.78672044117451,2.8121464862899237,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,154.01750227101778,37.368988228297226,0.37486929606516606,2.9466239816248425
414.62336802482605,21.812,21.5,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.4427777826786041,0.7970000088214875,36.60932263361215,2.524124933213237,473.5004870581233,37.69556401313245,1.14841244469037,2.957039008939267
421.83706188201904,21.812,21.5,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.20222222805023193,0.36400001049041747,1.1508127393960983,0.07934577643078643,0.4422222077846527,0.7959999740123749,36.537494133412835,2.5191725305128947,444.4563668908068,37.87109856137931,1.0802526296874237,2.9507900707691914
429.04216384887695,21.812,21.5,0.2083333283662796,0.3749999910593033,0.038124981376528866,0.14431868575252613,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4983333349227905,0.897000002861023,42.08201720588208,2.9014540895042753,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,531.5879483749663,38.01663661065102,1.2892958307597686,2.9570390648096807
436.25037598609924,21.812,21.5,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20055556297302246,0.36100001335144044,0.939363941049578,0.06476688926190988,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,415.4130257412803,37.72321584458649,1.0089504781040612,2.9528730315357454
443.4472818374634,21.812,21.5,0.20666666328907013,0.37199999392032623,0.03187598733603958,0.12066368122171758,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,444.4563668908068,37.05154661651551,1.0810157589353466,2.9487069982618097
450.6526620388031,21.812,21.5,0.20777778327465057,0.37400000989437104,0.03604202060997497,0.13643382523720535,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4950000047683716,0.8910000085830688,41.65025161764622,2.8716848884328243,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,502.54460722543826,37.48156612093448,1.21543039206721,2.9653710196167236
457.8580720424652,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.4583333432674408,0.8250000178813934,38.62045128434896,2.6627874269727783,386.36890557396373,38.204793085393305,0.9390708858511775,2.950790014898778
465.06301188468933,21.812,21.5,0.2061111181974411,0.371000012755394,0.029793026569485792,0.11277882070639722,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20666666328907013,0.37199999392032623,1.7146755714863566,0.11822276543261272,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,415.4130257412803,36.87607764047385,1.0082392265902496,2.9549561040431267
472.2682809829712,21.812,21.5,0.2083333283662796,0.3749999910593033,0.038124981376528866,0.14431868575252613,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.48500001430511475,0.8730000257492065,40.354954852938654,2.782377285218473,0.19111111760139465,0.3440000116825104,-0.25884717658161804,-0.017846891592078768,0.44333332777023315,0.7979999899864197,36.68114728076458,2.529077070255244,531.5879483749663,38.77689824343323,1.2911148705707496,2.9528729197949177
479.47667384147644,21.812,21.5,0.20722222328186035,0.37300000190734867,0.03395900397300733,0.1285487532294617,0.9711111187934875,1.7480000138282776,2.898084028804303,10.970436263476097,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49888888001441956,0.8979999840259553,42.15397685049177,2.9064155342969666,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43611112236976624,0.7850000202655792,35.7474114555955,2.464698226075816,473.5004870581233,37.588432615301016,1.1582027819298562,2.93204303277731
486.686429977417,21.812,21.5,0.20499999821186066,0.3689999967813492,0.025626993295550515,0.09700867669090989,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.44333332777023315,0.7979999899864197,36.68114728076458,2.529077070255244,357.32478540665034,37.51707344489694,0.8672546515856474,2.9549559923022994
493.8949179649353,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49666666984558105,0.894000005722046,41.86613441176415,2.88656948896855,0.20444443821907043,0.36799998879432677,1.4327432101905373,0.09878420575893308,0.4466666579246521,0.8039999842643738,37.11210286977291,2.5587904238239547,386.36890557396373,38.056375430577994,0.9377469758814045,2.954955936431885
501.1002209186554,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.49166667461395264,0.8850000143051148,41.218486029410364,2.841915687361374,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.4399999976158142,0.7919999957084656,36.25019169175624,2.4993637166865326,386.36890557396373,36.94917972614765,0.9370863843442507,2.957039008939267
508.3047878742218,21.812,21.5,0.20499999821186066,0.3689999967813492,0.025626993295550515,0.09700867669090989,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.4950000047683716,0.8910000085830688,41.65025161764622,2.8716848884328243,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,357.32478540665034,37.51613354328274,0.8690925653398929,2.94870699826181
515.5100789070129,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4927777647972107,0.8869999766349793,41.36240531862975,2.8518385769467565,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,386.36890557396373,37.022482381483904,0.9390708858511775,2.950790014898778
522.7179539203644,21.812,21.5,0.20888888835906982,0.3759999990463257,0.040207998013496504,0.15220375776026981,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.4927777647972107,0.8869999766349793,41.36240531862975,2.8518385769467565,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.44111111760139465,0.7940000116825104,36.393844839107985,2.5092682564288817,560.6320685422814,37.58634710407554,1.3540157288440202,2.969536997020245
529.9281508922577,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.49666666984558105,0.894000005722046,41.86613441176415,2.88656948896855,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,386.36890557396373,37.868751967334745,0.9390708858511775,2.950790014898778
537.1479589939117,21.812,21.5,0.2038888931274414,0.36700000762939455,0.02146101589202898,0.08123874416784542,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4955555498600006,0.8919999897480011,41.72221126225591,2.8766463332255157,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,299.23732408980726,37.30340923293829,0.7298734061839356,2.940375099325181
544.3558778762817,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.4983333349227905,0.897000002861023,42.08201720588208,2.9014540895042753,0.20499999821186066,0.3689999967813492,1.5032267731398399,0.10364387826373642,0.43833333253860474,0.7889999985694885,36.034713897252075,2.484507039902177,386.36890557396373,37.555138778427235,0.9370863843442507,2.957039008939267
551.563071012497,21.812,21.5,0.20777778327465057,0.37400000989437104,0.03604202060997497,0.13643382523720535,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49222221970558167,0.885999995470047,41.290445674020056,2.846877132154065,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.44055554270744324,0.7929999768733978,36.32201633890867,2.504315853728539,502.54460722543826,37.584936594620345,1.21543039206721,2.9653710196167236
558.7898888587952,21.812,21.5,0.20444443821907043,0.36799998879432677,0.023543976658582766,0.0891236046831658,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.4888888895511627,0.8800000011920929,40.858680085784194,2.817107931082614,0.2083333283662796,0.3749999910593033,1.926124369832877,0.13280165260148927,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,328.28066523933387,36.592399195361125,0.797887258370577,2.9507899031579496
566.0023939609528,21.812,21.5,0.20333333313465118,0.3659999996423721,0.01937799925506123,0.07335367216010133,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.4977777898311615,0.8960000216960907,42.01005756127239,2.896492644711584,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,270.19320392249074,37.273138918402786,0.6580991315831672,2.944541076728702
573.2113330364227,21.812,21.5,0.20333333313465118,0.3659999996423721,0.01937799925506123,0.07335367216010133,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4905555546283722,0.88299999833107,41.07456287990213,2.83199253161834,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.43888887763023376,0.7899999797344208,36.1065385444045,2.489459176944184,270.19320392249074,37.2282891744107,0.6585650237747178,2.942458004221321
580.4143888950348,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4866666793823242,0.8760000228881836,40.57083764705658,2.797261885754198,0.2016666680574417,0.3630000025033951,1.0803291764467993,0.07448610392598333,0.4372222125530243,0.7869999825954438,35.89106074990035,2.474602500159829,386.36890557396373,37.15062002203166,0.9384084284116275,2.952873087406159
587.6195559501648,21.812,21.5,0.20499999821186066,0.3689999967813492,0.025626993295550515,0.09700867669090989,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.49388888478279114,0.8889999926090241,41.50632846813798,2.86176173268979,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.4416666626930237,0.7949999928474426,36.46566948626041,2.514220393470888,357.32478540665034,37.9761533637017,0.8697069575646371,2.946623925754429
594.8246638774872,21.812,21.5,0.2011111080646515,0.3619999945163727,0.011045988577604415,0.04181359562154953,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4866666793823242,0.8760000228881836,40.57083764705658,2.797261885754198,0.20888888835906982,0.3759999990463257,1.996607932782176,0.13766132510629236,0.4394444525241852,0.7910000145435333,36.17836704460382,2.494411579644526,154.01750227101778,36.37799441304802,0.37566598220450714,2.9403749875843532
602.040326833725,21.812,21.5,0.20555555820465088,0.3700000047683716,0.027710009932518043,0.10489374869865313,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.4933333396911621,0.8880000114440918,41.43436882352829,2.856800287897099,0.20555555820465088,0.3700000047683716,1.5737103360891354,0.10850355076853926,0.43666666746139526,0.7860000014305115,35.81923610274792,2.4696503631178226,386.36890557396373,37.05309212704897,0.9423971090925618,2.9403750993251805
609.248498916626,21.812,21.5,0.2011111080646515,0.3619999945163727,0.011045988577604415,0.04181359562154953,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.1966666728258133,0.35400001108646395,3.0071947977930336,0.20733886404031496,0.1988888829946518,0.35799998939037325,0.7279132522016809,0.05018787174750061,0.1944444477558136,0.3500000059604645,4.503100428116319,0.31047796707759273,154.01750227101778,3.0272343607529955,0.37619898069654795,2.936209066051245
616.4536538124084,21.812,21.5,0.19055555760860443,0.343000003695488,-0.028530992302298386,-0.10800150357104334,0.23777778446674347,0.42800001204013827,0.14852402507960805,0.5622243297765991,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.189444437623024,0.3409999877214432,2.0717001164227753,0.14283875094707094,0.2038888931274414,0.36700000762939455,1.3622615377426186,0.09392466359966296,0.19333332777023315,0.3479999899864197,4.359447280764577,0.3005734273352438,-397.816106801247,1.8533121608510577,-23.777207427741185,0.11999303277730966
623.6625528335571,21.812,21.5,0.19111111760139465,0.3440000116825104,-0.02644797566533086,-0.10011643156330009,0.2633333206176758,0.4739999771118164,0.24434195232391365,0.924934469746466,0.19722221791744232,0.35499999225139617,-0.025085107496381376,-0.09495741676787703,0.189444437623024,0.3409999877214432,2.0717001164227753,0.14283875094707094,0.20000000298023224,0.36000000536441806,0.8688803781002825,0.059907216757107036,0.19555555284023285,0.35199999511241914,4.6467516489446155,0.32038237399077374,-368.7719866339336,2.490345504583413,-12.138002193044596,0.2178939766585828
630.8714308738708,21.812,21.5,0.1899999976158142,0.34199999570846557,-0.030614008939266135,-0.11588657557878743,0.2761111259460449,0.49700002670288085,0.29225105562210085,1.1062900684624568,0.19611111283302307,0.3530000030994415,-0.05283095700144802,-0.19998683294285136,0.19611111283302307,0.3530000030994415,2.93523322303891,0.20237728616879755,0.19777777791023254,0.3560000002384186,0.5869480168044596,0.04046865708342716,0.19388888776302338,0.3489999979734421,4.431273854440452,0.3055256972064185,-426.86022696856344,3.0963055219352213,-11.70094576720149,0.2616370466828347
638.0789320468903,21.812,21.5,0.1899999976158142,0.34199999570846557,-0.030614008939266135,-0.11588657557878743,0.2822222113609314,0.5079999804496765,0.3151639592766763,1.1930248030855233,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.18888889253139496,0.3400000065565109,1.9997404718130838,0.13787730615437976,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.18888889253139496,0.3400000065565109,3.78484047092795,0.2609556668533519,-426.86022696856344,1.6709960595264999,-10.758746892405018,0.28454995033741015
645.2856068611145,21.812,21.5,0.1922222226858139,0.346000000834465,-0.02228199826180932,-0.08434649904023563,0.2750000059604645,0.4950000107288361,0.2880850223481656,1.0905199244469694,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.18611110746860504,0.3349999934434891,1.6399345281869167,0.11306954987562025,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.19055555760860443,0.343000003695488,4.000318265432121,0.2758123436377077,-310.68452531709045,1.5988319849655017,-8.382898704181095,0.26580302408635625
652.4888279438019,21.812,21.5,0.1899999976158142,0.34199999570846557,-0.030614008939266135,-0.11588657557878743,0.27888888120651245,0.5019999861717225,0.30266597119569794,1.145714794023907,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.19055555760860443,0.343000003695488,2.2156232659310113,0.152761906690105,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.18888889253139496,0.3400000065565109,3.78484047092795,0.2609556668533519,-426.86022696856344,1.9903862549319804,-11.253000597882055,0.2720519622564318
659.6998589038849,21.812,21.5,0.19055555760860443,0.343000003695488,-0.028530992302298386,-0.10800150357104334,0.2727777659893036,0.49099997878074647,0.279752955800295,1.058979636415995,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.189444437623024,0.3409999877214432,2.0717001164227753,0.14283875094707094,0.20277777314186096,0.36499999165534974,1.221294411844017,0.08420531859005655,0.19777777791023254,0.3560000002384186,4.934056017124654,0.34019132064630375,-397.816106801247,2.2815836549296975,-11.356886119762336,0.25122196349799664
666.9037690162659,21.812,21.5,0.18888889253139496,0.3400000065565109,-0.03477998634278767,-0.1316565081018519,0.27166667580604553,0.489000016450882,0.2755870342671872,1.0432099153853533,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.18722222745418549,0.3370000094175339,1.7838576776951562,0.12299270561865455,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.19277778267860413,0.34700000882148746,4.2876226336121555,0.2956212902932374,-484.94768828540657,2.0258945421561556,-14.443093191236958,0.24080704792439955
674.1119198799133,21.812,21.5,0.19111111760139465,0.3440000116825104,-0.02644797566533086,-0.10011643156330009,0.2800000011920929,0.5040000021457672,0.3068320044696332,1.1614849380393943,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.18722222745418549,0.3370000094175339,1.7838576776951562,0.12299270561865455,0.20777778327465057,0.37400000989437104,1.8556426973849582,0.12794211044221915,0.1899999976158142,0.34199999570846557,3.9284916917562462,0.2708600737665329,-368.7719866339336,1.000531987340743,-9.432768256493869,0.28038402880430235
681.3206989765167,21.812,21.5,0.1899999976158142,0.34199999570846557,-0.030614008939266135,-0.11588657557878743,0.2638888955116272,0.47500001192092894,0.24642502483129514,0.9328197532466329,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.18222221732139587,0.3279999911785126,1.1362073651969453,0.0783387709326529,0.2011111080646515,0.3619999945163727,1.0098456134975002,0.06962643142118025,0.19111111760139465,0.3440000116825104,4.072144839107988,0.28076461350888193,-426.86022696856344,1.5943304886549665,-14.185563611165442,0.215811015892029
