"2018-Jan-24,13:53:48",degrees C,degrees C,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,gal/min,L/min,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,raw signal,Volts,psi,bar,L/m2/hr,bar,%,L/min
Time(s),T1,T2,F1,F1,F1,F1,F2,F2,F2,F2,F3,F3,F3,F3,P1,P1,P1,P1,P2,P2,P2,P2,P3,P3,P3,P3,Jp,TMP,Recovery,Total Flow Rate
3.794239044189453,21.312,21.0,0.5183333158493042,0.9329999685287476,1.2004389344453812,4.54415354683889,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.3661110997200012,0.6589999794960022,24.955297524511813,1.7206078716010307,0.2266666740179062,0.4080000132322312,4.252064932647354,0.2931696721501967,0.3400000035762787,0.6120000064373017,23.32151246236563,1.6079623126502003,16738.07690576638,19.886340060791365,29.170945853304403,4.11518687286377
11.003780126571655,21.312,21.0,0.5305555462837219,0.9549999833106995,1.246264965236187,4.717623862054715,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3727777898311615,0.6710000216960907,25.818832561272387,1.780146539901584,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.34111112356185913,0.6140000224113464,23.465165609717364,1.6178668523925488,17377.042875340587,21.02428243838846,29.936013302896374,4.163095976161957
18.20991802215576,21.312,21.0,0.528333306312561,0.9509999513626098,1.2379328986883165,4.6860835740237405,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.37611111998558044,0.6770000159740448,26.250598149508235,1.809915740973034,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.3400000035762787,0.6120000064373017,23.32151246236563,1.6079623126502003,17260.866394671328,21.45027102012634,29.810451302364488,4.152680837106706
25.422218084335327,21.312,21.0,0.5255555510520935,0.9459999918937684,1.2275179831147196,4.646658848462291,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.19277778267860413,0.34700000882148746,-0.13606887761950492,-0.5150764900296502,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.34611111879348755,0.6230000138282776,24.111598993229865,1.6624368827456155,17115.648130888116,21.31299538950026,29.619078530304073,4.14434899404049
32.651358127593994,21.312,21.0,0.5233333110809326,0.9419999599456788,1.219185916566849,4.615118560431316,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.37166666984558105,0.6690000057220459,25.67490941176414,1.7702233841585493,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.3383333384990692,0.6090000092983247,23.10603466786146,1.5931056358658449,16999.471650218857,21.195652989399424,29.53679744552496,4.127684860944749
39.86301398277283,21.312,21.0,0.5233333110809326,0.9419999599456788,1.219185916566849,4.615118560431316,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.37555554509162903,0.6759999811649323,26.178634644609694,1.8049540300226914,0.22499999403953552,0.40499998927116393,4.04061424379945,0.2785906546357869,0.3405555486679077,0.612999987602234,23.393337109518054,1.612914449692207,16999.471650218857,20.745371633264423,29.41803207982773,4.14434899404049
47.0690279006958,21.312,21.0,0.5233333110809326,0.9419999599456788,1.219185916566849,4.615118560431316,0.9733333587646484,1.7520000457763671,2.9064160953521734,11.001976551507072,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.3838889002799988,0.6910000205039978,27.258052475488185,1.8793772988589692,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.3422222137451172,0.615999984741211,23.608814904022214,1.627771126476562,16999.471650218857,21.956682278046003,29.551709375857733,4.125602011919023
54.27850699424744,21.312,21.0,0.527222216129303,0.9489999890327454,1.2337669771552089,4.670313852993099,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.3772222101688385,0.6789999783039093,26.39451743872762,1.8198386305584162,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.34111112356185913,0.6140000224113464,23.465165609717364,1.6178668523925488,17202.779712372274,21.453090112513294,29.635804320145496,4.163095976161958
61.483465909957886,21.312,21.0,0.5199999809265137,0.9359999656677246,1.2066879284858705,4.5678085513696995,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.34166666865348816,0.6150000035762787,23.53699025686979,1.6228189894345555,16825.20848725054,21.49343836200535,29.307962424044888,4.117269945371151
68.6904149055481,21.312,21.0,0.5216666460037231,0.9389999628067017,1.2129369225263598,4.591463555900508,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.3766666650772095,0.6779999971389771,26.322557794117927,1.814877185765725,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.34611111879348755,0.6230000138282776,24.111598993229865,1.6624368827456155,16912.3400687347,21.38791294822096,29.311445410366098,4.1381000000000006
75.8969829082489,21.312,21.0,0.5199999809265137,0.9359999656677246,1.2066879284858705,4.5678085513696995,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3777777850627899,0.6800000131130218,26.466480943626166,1.8248003415087595,0.22611111402511597,0.40700000524520874,4.181581369698051,0.28830999964539333,0.3449999988079071,0.6209999978542328,23.967945845878116,1.652532343003266,16825.20848725054,21.035632025054092,29.234012991236025,4.127684860944749
83.10461401939392,21.312,21.0,0.5205555558204651,0.9370000004768372,1.2087710009932522,4.575693834869867,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16854.25338643564,21.38811544802785,29.314064486041243,4.123518939411641
90.3097550868988,21.312,21.0,0.5249999761581421,0.9449999570846558,1.2254349106073383,4.638773564962125,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3377777636051178,0.6079999744892121,23.034206167662145,1.5881532331655024,17086.603231703015,21.16860673084259,29.598569804609216,4.140182849025727
97.52462196350098,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.3816666603088379,0.6869999885559083,26.970206176471713,1.8595309873729011,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16709.035122652425,21.84867337863743,29.032158725989206,4.127685084426403
104.73182106018066,21.312,21.0,0.519444465637207,0.9350000381469726,1.2046050794601442,4.559924113839225,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.22499999403953552,0.40499998927116393,4.04061424379945,0.2785906546357869,0.34833332896232605,0.6269999921321869,24.398901434886458,1.6822456965719774,16796.166704136584,21.428056767761706,29.21303459191213,4.123519162893296
111.93724203109741,21.312,21.0,0.519444465637207,0.9350000381469726,1.2046050794601442,4.559924113839225,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.37444445490837097,0.6740000188350678,26.03471535539031,1.795031140437309,0.21555554866790771,0.3879999876022339,2.842403126168257,0.1959768737817985,0.33944445848464966,0.6110000252723694,23.249687815213203,1.6030101756081938,16796.166704136584,21.7997984591335,29.242579459250035,4.119353017878533
119.14169597625732,21.312,21.0,0.5188888907432556,0.9340000033378602,1.202522006952763,4.552038830339058,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.38277778029441833,0.689000004529953,27.114129325979953,1.8694541431159353,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.34111112356185913,0.6140000224113464,23.465165609717364,1.6178668523925488,16767.121804951483,21.812896056139465,29.162519309886893,4.123518939411641
126.3506829738617,21.312,21.0,0.5183333158493042,0.9329999685287476,1.2004389344453812,4.54415354683889,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.22555555403232574,0.40599999725818636,4.111097806748752,0.28345032714059026,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16738.07690576638,21.39375745706856,29.082620764091555,4.127684860944749
133.55588603019714,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.3777777850627899,0.6800000131130218,26.466480943626166,1.8248003415087595,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.33888888359069824,0.6099999904632568,23.17785931501388,1.598057772907851,16709.035122652425,21.13396991926431,29.046817457368846,4.125602011919022
140.76208209991455,21.312,21.0,0.5216666460037231,0.9389999628067017,1.2129369225263598,4.591463555900508,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.375,0.675,26.106675000000003,1.79999258523,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16912.3400687347,21.593787239876388,29.326207890103568,4.136016927492619
147.96590113639832,21.312,21.0,0.519444465637207,0.9350000381469726,1.2046050794601442,4.559924113839225,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.34166666865348816,0.6150000035762787,23.53699025686979,1.6228189894345555,16796.166704136584,21.634405487903948,29.25737272654572,4.117270168852807
155.17085003852844,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.972777783870697,1.7510000109672548,2.904333022844792,10.994091268006905,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.38277778029441833,0.689000004529953,27.114129325979953,1.8694541431159353,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16709.035122652425,22.241165623694652,29.209039578594663,4.102689108264447
162.37803506851196,21.312,21.0,0.5172222256660461,0.9310000061988831,1.1962730129122736,4.52838382580825,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19277778267860413,0.34700000882148746,-0.13606887761950492,-0.5150764900296502,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.2244444489479065,0.4040000081062317,3.970132571351531,0.2737311124765168,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16679.990223467325,21.354952791586516,29.11392148353893,4.108938102304936
169.5888969898224,21.312,21.0,0.5166666507720947,0.9299999713897705,1.1941899404048923,4.520498542308084,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.3727777898311615,0.6710000216960907,25.818832561272387,1.780146539901584,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16650.94532428222,21.312927890771626,29.048500470870987,4.111020951330662
176.79604291915894,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.37555554509162903,0.6759999811649323,26.178634644609694,1.8049540300226914,0.22277778387069702,0.4010000109672546,3.7586837730050107,0.25915222530764026,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16709.035122652425,21.350518795815105,29.046817457368846,4.125602011919022
184.00306105613708,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.38111111521720886,0.686000007390976,26.89824653186202,1.8545695425802098,0.22277778387069702,0.4010000109672546,3.7586837730050107,0.25915222530764026,0.34833332896232605,0.6269999921321869,24.398901434886458,1.6822456965719774,16709.035122652425,21.88989021036923,29.10559755065945,4.117270168852807
191.21009707450867,21.312,21.0,0.5133333206176758,0.9239999771118165,1.1816919523239138,4.473188533246467,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.37444445490837097,0.6740000188350678,26.03471535539031,1.795031140437309,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16476.682161313904,21.136252831605074,28.817495317024434,4.100606035757066
198.4229040145874,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.34833332896232605,0.6269999921321869,24.398901434886458,1.6822456965719774,16709.035122652425,21.924393951013684,29.046817457368846,4.125602011919022
205.63296794891357,21.312,21.0,0.5166666507720947,0.9299999713897705,1.1941899404048923,4.520498542308084,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.22499999403953552,0.40499998927116393,4.04061424379945,0.2785906546357869,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16650.94532428222,20.924667105656862,29.004412055795914,4.117269945371152
212.84087991714478,21.312,21.0,0.5144444704055786,0.9260000467300415,1.1858580973386768,4.488959100246801,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.3777777850627899,0.6800000131130218,26.466480943626166,1.8248003415087595,0.2199999988079071,0.3959999978542328,3.4062678487598923,0.23485399312915756,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16534.77195968411,21.703206648740167,28.860451722878516,4.108938102304936
220.04990601539612,21.312,21.0,0.5166666507720947,0.9299999713897705,1.1941899404048923,4.520498542308084,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.3727777898311615,0.6710000216960907,25.818832561272387,1.780146539901584,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.3472222089767456,0.6249999761581421,24.25524828753471,1.672341156829628,16650.94532428222,21.701256138592957,29.048500470870987,4.111020951330662
227.25847911834717,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9794444441795349,1.7629999995231629,2.929328999006749,11.088711286130138,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.3894444406032562,0.7009999930858613,27.977660502451663,1.9289925452588361,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16709.035122652425,22.281918869179485,29.032158725989206,4.127685084426403
234.46773409843445,21.312,21.0,0.5183333158493042,0.9329999685287476,1.2004389344453812,4.54415354683889,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3727777898311615,0.6710000216960907,25.818832561272387,1.780146539901584,0.22555555403232574,0.40599999725818636,4.111097806748752,0.28345032714059026,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16738.07690576638,20.746379073250296,29.141443552793817,4.119353017878533
241.67302107810974,21.312,21.0,0.5172222256660461,0.9310000061988831,1.1962730129122736,4.52838382580825,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.22277778387069702,0.4010000109672546,3.7586837730050107,0.25915222530764026,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16679.990223467325,21.602520269984005,29.055005593140322,4.117269945371152
248.88192009925842,21.312,21.0,0.5144444704055786,0.9260000467300415,1.1858580973386768,4.488959100246801,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.3816666603088379,0.6869999885559083,26.970206176471713,1.8595309873729011,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16534.77195968411,21.675822889298193,28.860451722878516,4.108938102304936
256.10010290145874,21.312,21.0,0.5133333206176758,0.9239999771118165,1.1816919523239138,4.473188533246467,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3883333206176758,0.6989999771118164,27.833737352943416,1.9190693895158013,0.21611110866069794,0.3889999955892563,2.9128866891175527,0.20083654628660136,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16476.682161313904,22.84430368946492,28.817495317024434,4.100606035757066
263.3110659122467,21.312,21.0,0.519444465637207,0.9350000381469726,1.2046050794601442,4.559924113839225,0.9733333587646484,1.7520000457763671,2.9064160953521734,11.001976551507072,0.19277778267860413,0.34700000882148746,-0.13606887761950492,-0.5150764900296502,0.3766666650772095,0.6779999971389771,26.322557794117927,1.814877185765725,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16796.166704136584,21.280174050968885,29.301845654325497,4.1110211748123175
270.52266693115234,21.312,21.0,0.5144444704055786,0.9260000467300415,1.1858580973386768,4.488959100246801,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.21722222864627838,0.3910000115633011,3.0538538150161543,0.2105558912962078,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16534.77195968411,22.091668003517384,28.87509027551754,4.106855029797555
277.72838497161865,21.312,21.0,0.5138888955116272,0.925000011920929,1.183775024831295,4.481073816746632,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18777777254581451,0.33799999058246616,-0.26092613064944725,-0.9877123842217241,0.37611111998558044,0.6770000159740448,26.250598149508235,1.809915740973034,0.2199999988079071,0.3959999978542328,3.4062678487598923,0.23485399312915756,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16505.727060499004,21.66709182535708,28.82436843380977,4.106855029797554
284.9325981140137,21.312,21.0,0.5122222304344177,0.9220000147819519,1.1775260307908062,4.457418812215826,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.37611111998558044,0.6770000159740448,26.250598149508235,1.809915740973034,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16418.595479014853,21.740259483236066,28.730497336463763,4.0985229632496845
292.1416070461273,21.312,21.0,0.5122222304344177,0.9220000147819519,1.1775260307908062,4.457418812215826,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16418.595479014853,22.09455841889977,28.71590249155471,4.100606035757066
299.348347902298,21.312,21.0,0.5177778005599976,0.9320000410079956,1.1983560854196549,4.536269109308416,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.38111111521720886,0.686000007390976,26.89824653186202,1.8545695425802098,0.22777777910232544,0.4100000023841858,4.393030168044572,0.3028888868142699,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16709.035122652425,20.93232712357342,29.10559755065945,4.117270168852807
306.55196595191956,21.312,21.0,0.5122222304344177,0.9220000147819519,1.1775260307908062,4.457418812215826,0.9683333039283752,1.7429999470710755,2.8876688897490506,10.931010691944953,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.38111111521720886,0.686000007390976,26.89824653186202,1.8545695425802098,0.22277778387069702,0.4010000109672546,3.7586837730050107,0.25915222530764026,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16418.595479014853,21.56667351861298,28.96604108307877,4.065194920539857
313.76298904418945,21.312,21.0,0.5116666555404663,0.9209999799728393,1.1754429582834245,4.449533528715658,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.37611111998558044,0.6770000159740448,26.250598149508235,1.809915740973034,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16389.55057982974,21.488869365155686,28.70885333904869,4.094357041716576
320.9736490249634,21.312,21.0,0.5094444155693054,0.9169999480247498,1.167110891735554,4.417993240684684,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.3544444441795349,0.6379999995231629,25.188987965750695,1.7367202666673924,16273.374099160486,22.316481192836164,28.607229836497112,4.079775981128217
328.1788260936737,21.312,21.0,0.5172222256660461,0.9310000061988831,1.1962730129122736,4.52838382580825,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.18333333730697632,0.3300000071525574,-0.3719099007725717,-1.4078314574835007,0.3705555498600006,0.6669999897480011,25.530986262255908,1.7603002284155154,0.21888889372348785,0.39400000870227814,3.265302613362671,0.2251347784650841,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16679.990223467325,21.37642454345226,29.06971141056133,4.115187096345426
335.3877420425415,21.312,21.0,0.5144444704055786,0.9260000467300415,1.1858580973386768,4.488959100246801,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16534.77195968411,22.202092886200543,28.84582800507748,4.1110211748123175
342.60879492759705,21.312,21.0,0.5127778053283691,0.9230000495910645,1.1796091032981875,4.465304095715992,0.9800000190734863,1.7640000343322755,2.93141207151413,11.096596569630304,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.3472222089767456,0.6249999761581421,24.25524828753471,1.672341156829628,16447.64037819995,21.384820036652684,28.693822121994806,4.1110211748123175
349.817330121994,21.312,21.0,0.5133333206176758,0.9239999771118165,1.1816919523239138,4.473188533246467,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.21888889372348785,0.39400000870227814,3.265302613362671,0.2251347784650841,0.3488888740539551,0.6279999732971192,24.470726082038883,1.6871978336139841,16476.682161313904,22.275260544079543,28.75906103166318,4.108937878823281
357.02249693870544,21.312,21.0,0.5138888955116272,0.925000011920929,1.183775024831295,4.481073816746632,0.9705555438995361,1.746999979019165,2.896000956296921,10.962550979975928,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.21888889372348785,0.39400000870227814,3.265302613362671,0.2251347784650841,0.35111111402511597,0.6320000052452087,24.75803237674236,1.7070069130986816,16505.727060499004,22.38293386912644,29.01568689817952,4.079775981128217
364.22583413124084,21.312,21.0,0.5099999904632568,0.9179999828338623,1.1691939642429352,4.425878524184849,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19055555760860443,0.343000003695488,-0.19156094873249518,-0.7251367309414746,0.3799999952316284,0.6839999914169311,26.754323382353782,1.8446463868371756,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16302.418998345584,22.130403240126366,28.62905477379644,4.083941902661325
371.43277502059937,21.312,21.0,0.5105555653572083,0.9190000176429749,1.171277036750317,4.433763807685017,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.38277778029441833,0.689000004529953,27.114129325979953,1.8694541431159353,0.21888889372348785,0.39400000870227814,3.265302613362671,0.2251347784650841,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16331.463897530693,22.132083751738072,28.63624222766828,4.090191120183469
378.64198994636536,21.312,21.0,0.5138888955116272,0.925000011920929,1.183775024831295,4.481073816746632,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3449999988079071,0.6209999978542328,23.967945845878116,1.652532343003266,16505.727060499004,21.311652378773687,28.927071690169655,4.092273969209195
385.85340213775635,21.312,21.0,0.5116666555404663,0.9209999799728393,1.1754429582834245,4.449533528715658,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.18611110746860504,0.3349999934434891,-0.3025450909584766,-1.1452572127651268,0.3766666650772095,0.6779999971389771,26.322557794117927,1.814877185765725,0.22555555403232574,0.40599999725818636,4.111097806748752,0.28345032714059026,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16389.55057982974,20.998241689673065,28.694256223308724,4.096439890742303
393.0575740337372,21.312,21.0,0.5122222304344177,0.9220000147819519,1.1775260307908062,4.457418812215826,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3772222101688385,0.6789999783039093,26.39451743872762,1.8198386305584162,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.34611111879348755,0.6230000138282776,24.111598993229865,1.6624368827456155,16418.595479014853,21.705825131821626,28.70132246722767,4.102689108264447
400.26262497901917,21.312,21.0,0.5149999856948853,0.9269999742507935,1.187940946364403,4.496843537777275,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.371111124753952,0.6680000245571137,25.602949767154463,1.765261939365859,0.2199999988079071,0.3959999978542328,3.4062678487598923,0.23485399312915756,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16563.813742798062,21.41509228133261,28.89649457952503,4.111020951330662
407.46977710723877,21.312,21.0,0.5122222304344177,0.9220000147819519,1.1775260307908062,4.457418812215826,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.37555554509162903,0.6759999811649323,26.178634644609694,1.8049540300226914,0.2177777737379074,0.3919999927282333,3.124335487464073,0.21541543345547792,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16418.595479014853,21.984867081356043,28.759730008722528,4.094357041716576
414.67301392555237,21.312,21.0,0.5099999904632568,0.9179999828338623,1.1691939642429352,4.425878524184849,0.9722222089767456,1.7499999761581422,2.9022499503374104,10.986205984506737,0.1922222226858139,0.346000000834465,-0.14994198842346673,-0.5675919023980752,0.3766666650772095,0.6779999971389771,26.322557794117927,1.814877185765725,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16302.418998345584,21.70441273186504,28.716936516205134,4.071443914580346
421.88210701942444,21.312,21.0,0.5111111402511597,0.9200000524520874,1.1733601092576982,4.441649091185184,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3844444453716278,0.69200000166893,27.330012120097877,1.8843387436516603,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16360.508796715792,22.13900123313367,28.67256821044443,4.09227419269085
429.09084701538086,21.312,21.0,0.5083333253860474,0.9149999856948853,1.1629449702024464,4.402223519654043,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.19333332777023315,0.3479999899864197,-0.12219613891840009,-0.4625624862231009,0.38333332538604736,0.6899999856948853,27.186088970589644,1.8744155879086264,0.2222222238779068,0.40000000298023225,3.6882002100557116,0.2542925528028372,0.3449999988079071,0.6209999978542328,23.967945845878116,1.652532343003266,16215.28741686143,21.888817198178167,28.51968003141707,4.077692908620835
436.2979099750519,21.312,21.0,0.5094444155693054,0.9169999480247498,1.167110891735554,4.417993240684684,0.9722222089767456,1.7499999761581422,2.9022499503374104,10.986205984506737,0.19388888776302338,0.3489999979734421,-0.10832302811443828,-0.4100470738546758,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.2199999988079071,0.3959999978542328,3.4062678487598923,0.23485399312915756,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16273.374099160486,21.415362279868123,28.680447299458915,4.069360842072964
443.503289937973,21.312,21.0,0.5099999904632568,0.9179999828338623,1.1691939642429352,4.425878524184849,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.34833332896232605,0.6269999921321869,24.398901434886458,1.6822456965719774,16302.418998345584,21.95741774970889,28.5707646418618,4.092273969209195
450.714781999588,21.312,21.0,0.5116666555404663,0.9209999799728393,1.1754429582834245,4.449533528715658,0.9816666841506958,1.7670000314712524,2.9376610655546194,11.120251574161113,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3722222149372101,0.6699999868869781,25.746869056373832,1.7751848289512404,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.35055556893348694,0.6310000240802766,24.686207729589942,1.7020547760566753,16389.55057982974,21.387372947528956,28.578002196661878,4.113104023838044
457.92353105545044,21.312,21.0,0.5083333253860474,0.9149999856948853,1.1629449702024464,4.402223519654043,0.9783333539962769,1.7610000371932983,2.925163077473641,11.072941565099494,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.38277778029441833,0.689000004529953,27.114129325979953,1.8694541431159353,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.347777783870697,0.6260000109672547,24.327076787734033,1.677293559529971,16215.28741686143,22.52578400644362,28.44702137614808,4.088108047676087
465.12830209732056,21.312,21.0,0.507777750492096,0.9139999508857727,1.1608618976950646,4.3943382361538745,0.9788888692855835,1.7619999647140503,2.927245926499367,11.08082600262997,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.375,0.675,26.106675000000003,1.79999258523,0.22111110389232635,0.39799998700618744,3.5472330841571136,0.244573207793231,0.35277777910232544,0.6350000023841859,24.973510171246527,1.721863589883037,16186.242517676324,21.99285950146615,28.396068489798566,4.088107824194432
472.3348889350891,21.312,21.0,0.5049999952316284,0.9089999914169312,1.1504469821214678,4.354913510592426,0.977222204208374,1.7589999675750734,2.9209969324588783,11.057170998099163,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,16041.024253893114,21.424095270332696,28.256486058952557,4.071443914580346
479.5446140766144,21.312,21.0,0.5083333253860474,0.9149999856948853,1.1629449702024464,4.402223519654043,0.976111114025116,1.7570000052452088,2.9168310109257702,11.04140127706852,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.3838889002799988,0.6910000205039978,27.258052475488185,1.8793772988589692,0.2150000035762787,0.38700000643730165,2.771921453720335,0.19111733162252817,0.34611111879348755,0.6230000138282776,24.111598993229865,1.6624368827456155,16215.28741686143,22.91290428063869,28.505118309972673,4.079775981128217
486.75304198265076,21.312,21.0,0.5105555653572083,0.9190000176429749,1.171277036750317,4.433763807685017,0.9800000190734863,1.7640000343322755,2.93141207151413,11.096596569630304,0.19111111760139465,0.3440000116825104,-0.17768783792853426,-0.672621318573053,0.3777777850627899,0.6800000131130218,26.466480943626166,1.8248003415087595,0.21722222864627838,0.3910000115633011,3.0538538150161543,0.2105558912962078,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16331.463897530693,22.271098476988072,28.549007878537502,4.102689108264447
493.9581649303436,21.312,21.0,0.5088889002799988,0.9160000205039979,1.1650280427098276,4.410108803154209,0.9744444489479065,1.7540000081062317,2.910582016885281,11.017746272537712,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.3766666650772095,0.6779999971389771,26.322557794117927,1.814877185765725,0.21666666865348816,0.3900000035762787,2.9833702520668517,0.20569621879140446,0.347777783870697,0.6260000109672547,24.327076787734033,1.677293559529971,16244.332316046535,22.341447038859126,28.585365765476773,4.075610059595109
501.16908502578735,21.312,21.0,0.5055555701255798,0.9100000262260437,1.152530054628849,4.362798794092591,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.37166666984558105,0.6690000057220459,25.67490941176414,1.7702233841585493,0.21833333373069763,0.39300000071525576,3.1948190504133755,0.22027510596028124,0.35111111402511597,0.6320000052452087,24.75803237674236,1.7070069130986816,16070.06915307821,22.021651843839873,28.336643243934358,4.067277993047238
508.378103017807,21.312,21.0,0.5099999904632568,0.9179999828338623,1.1691939642429352,4.425878524184849,0.9733333587646484,1.7520000457763671,2.9064160953521734,11.001976551507072,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.3733333349227905,0.672000002861023,25.89079220588208,1.7851079846942752,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.34111112356185913,0.6140000224113464,23.465165609717364,1.6178668523925488,16302.418998345584,21.342194621989126,28.68758166621781,4.075610059595109
515.5859060287476,21.312,21.0,0.5094444155693054,0.9169999480247498,1.167110891735554,4.417993240684684,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.21166667342185974,0.38100001215934753,2.3490238570272943,0.16195955728477507,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16273.374099160486,22.94035361228585,28.534386810079486,4.090190896701813
522.7940759658813,21.312,21.0,0.5066666603088379,0.9119999885559082,1.156695976161957,4.378568515123234,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.37833333015441895,0.6809999942779541,26.538440588235858,1.8297617863014506,0.2133333384990692,0.3840000092983246,2.560472655373818,0.17653844445365185,0.34611111879348755,0.6230000138282776,24.111598993229865,1.6624368827456155,16128.155835377273,22.76454713535904,28.35194828128984,4.079775981128217
529.9970939159393,21.312,21.0,0.5105555653572083,0.9190000176429749,1.171277036750317,4.433763807685017,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.1944444477558136,0.3500000059604645,-0.09444991731047647,-0.35753166148625076,0.3722222149372101,0.6699999868869781,25.746869056373832,1.7751848289512404,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16331.463897530693,21.34742970127165,28.63624222766828,4.090191120183469
537.2079310417175,21.312,21.0,0.5116666555404663,0.9209999799728393,1.1754429582834245,4.449533528715658,0.9738888740539551,1.752999973297119,2.9084989443778997,11.009860989037545,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.3822222352027893,0.6880000233650208,27.04216968137026,1.8644926983232442,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3449999988079071,0.6209999978542328,23.967945845878116,1.652532343003266,16389.55057982974,21.887341116517774,28.782068557768664,4.083941902661325
544.4170110225677,21.312,21.0,0.5072222352027893,0.9130000233650207,1.1587790486693383,4.386453798623401,0.9750000238418579,1.7550000429153443,2.9126650893926627,11.02563155603788,0.19166666269302368,0.34499999284744265,-0.16381509922742854,-0.6201073147665003,0.3777777850627899,0.6800000131130218,26.466480943626166,1.8248003415087595,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.34333333373069763,0.6180000007152557,23.752468051373956,1.637675666218911,16157.200734562372,21.491757850393647,28.46113097405568,4.071444138062001
551.622141122818,21.312,21.0,0.507777750492096,0.9139999508857727,1.1608618976950646,4.3943382361538745,0.9711111187934875,1.7480000138282776,2.898084028804303,10.970436263476097,0.18611110746860504,0.3349999934434891,-0.3025450909584766,-1.1452572127651268,0.38111111521720886,0.686000007390976,26.89824653186202,1.8545695425802098,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3466666638851166,0.6239999949932099,24.18342364038229,1.667389019787622,16186.242517676324,21.923118439015745,28.600082847032372,4.0589459264993675
558.8317620754242,21.312,21.0,0.507777750492096,0.9139999508857727,1.1608618976950646,4.3943382361538745,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3427777886390686,0.6170000195503235,23.68064340422153,1.6327235291769044,16186.242517676324,21.527805171427126,28.454059807814282,4.079775981128217
566.0445959568024,21.312,21.0,0.5038889050483704,0.9070000290870667,1.1462810605883602,4.339143789561785,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.1899999976158142,0.34199999570846557,-0.20543405953645788,-0.7776521433099031,0.38277778029441833,0.689000004529953,27.114129325979953,1.8694541431159353,0.22388888895511627,0.4030000001192093,3.899649008402232,0.2688714399717137,0.3444444537162781,0.6200000166893006,23.896121198725705,1.6475802059612603,15982.937571594059,21.605476253950595,28.226369741972263,4.06102899900675
573.2529449462891,21.312,21.0,0.5049999952316284,0.9089999914169312,1.1504469821214678,4.354913510592426,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.22166666388511658,0.39899999499320987,3.6177166471064126,0.2494328802980341,0.3488888740539551,0.6279999732971192,24.470726082038883,1.6871978336139841,16041.024253893114,21.922846510335802,28.299921765342773,4.065194920539857
580.4579601287842,21.312,21.0,0.5088889002799988,0.9160000205039979,1.1650280427098276,4.410108803154209,0.9766666889190674,1.7580000400543214,2.918914083433152,11.049286560568689,0.18888889253139496,0.3400000065565109,-0.23317990904152452,-0.8826815594848774,0.3894444406032562,0.7009999930858613,27.977660502451663,1.9289925452588361,0.22333332896232605,0.4019999921321869,3.829165445452933,0.26401176746691063,0.34555554389953613,0.621999979019165,24.03977049303054,1.6574844800452726,16244.332316046535,22.179550052288167,28.52704584749152,4.083942126142979
587.6864919662476,21.312,21.0,0.5072222352027893,0.9130000233650207,1.1587790486693383,4.386453798623401,0.9777777791023254,1.7600000023841857,2.9230800049662595,11.065056281599329,0.18722222745418549,0.3370000094175339,-0.274798869350553,-1.0402263880282767,0.378888875246048,0.6819999754428864,26.61040023284555,1.8347232310941417,0.20722222328186035,0.37300000190734867,1.7851591344356592,0.12308243793741605,0.3488888740539551,0.6279999732971192,24.470726082038883,1.6871978336139841,16157.200734562372,23.755404023006555,28.38851203441839,4.081859053635598
594.8939731121063,21.312,21.0,0.5055555701255798,0.9100000262260437,1.152530054628849,4.362798794092591,0.971666693687439,1.7490000486373902,2.900167101311684,10.978321546976263,0.189444437623024,0.3409999877214432,-0.2193071703404188,-0.8301675556783248,0.3844444453716278,0.69200000166893,27.330012120097877,1.8843387436516603,0.22055555880069733,0.3970000058412552,3.476751411709195,0.23971366563396088,0.3472222089767456,0.6249999761581421,24.25524828753471,1.672341156829628,16070.06915307821,22.3158787921071,28.438593121606555,4.052697155940534
602.1023530960083,21.312,21.0,0.5111111402511597,0.9200000524520874,1.1733601092576982,4.441649091185184,0.9755555391311646,1.7559999704360962,2.914747938418389,11.033515993568354,0.18666666746139526,0.3360000014305115,-0.2886719801545139,-1.0927418003966984,0.38055557012557983,0.6850000262260437,26.82628688725233,1.8496080977875187,0.21944443881511688,0.3949999898672104,3.3357842858105933,0.22999432062435446,0.3472222089767456,0.6249999761581421,24.25524828753471,1.672341156829628,16360.508796715792,22.204983301582924,28.701788102804738,4.088108047676087
609.3077449798584,21.312,21.0,0.22611111402511597,0.40700000524520874,0.10478101092576986,0.3966390865685185,0.2688888907432556,0.48400000333786014,0.26517200695276266,1.0037847668390574,0.18833333253860474,0.33899999856948854,-0.24705301984548633,-0.9351969718533024,0.19111111760139465,0.3440000116825104,2.287584840685131,0.15772348456162213,0.20333333313465118,0.3659999996423721,1.291777974793316,0.08906499109485963,0.19111111760139465,0.3440000116825104,4.072144839107988,0.28076461350888193,1460.9927825689667,1.8880868651032436,28.322788533157155,0.3699530178785325
